time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91180419921875,0.7391452789306641,0.3967821002006531,0.3648261129856109,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120178222656,0.8740639686584473,0.6709548830986023,0.6411585211753845,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.9454958438873292,0.8384070992469788,0.5879842638969421,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119567871094,0.8171530365943909,0.5413413047790527,0.5197346806526184,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115905761719,0.652539074420929,0.2711959779262543,1.2612048387527466,284.9119873046875,284.95001220703125,301.48358154296875,295.8109436035156,298.2852783203125,297.2625732421875,286.9127197265625,1.0,0.8018583059310913,0.322563499212265,0.322563499212265,1.0,1.0,-4.054171085357666,0.9789133667945862,3.0752577781677246,0.0628726407885551,0.840945839881897,0.840945839881897,0.0,351.0703430175781,357.0,66361.6171875,0.0,6240.12255859375,1.0,280.35870361328125,284.9179382324219,298.82733154296875,303.1435546875,293.1499938964844,293.1499938964844,280.6499938964844,38379.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622963428497314,1.0,0.0,0.0,3.477956533432007,3.4779794216156006,8.071265256148763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.1865234375,0.0,1367.0181884765625,1895.4371337890625,0.0,3050.543212890625,0.8689406514167786,1.0,0.0,3.0,1.0,0.0
17771100,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038452148437,0.7382587790489197,0.3966258466243744,0.3645418882369995,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039367675781,0.8728904128074646,0.6705232262611389,0.6405799388885498,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039367675781,0.9452430605888368,0.8407118320465088,0.5893774032592773,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00390625,0.8162351846694946,0.5412240624427795,0.5194917321205139,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00360107421875,0.6518577337265015,0.2712293863296509,1.261144757270813,285.0039367675781,284.95001220703125,301.45611572265625,295.8109130859375,298.2789611816406,297.2643737792969,287.00372314453125,1.0,0.802556037902832,0.3222655057907104,0.3222655057907104,1.0,1.0,-4.054437160491943,0.9779348373413086,3.0765023231506348,0.0617430508136749,0.9067264795303344,0.9067264795303344,0.0,352.5848083496094,357.0,65537.9375,0.0,6251.55810546875,1.0,280.5973205566406,285.02978515625,298.7823181152344,302.9362487792969,293.1499938964844,293.1499938964844,280.6499938964844,34056.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569421768188477,1.0,0.0,0.0,3.5298726558685303,3.529895067214966,8.314025308209239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.7666015625,0.0,1389.520263671875,1895.4371337890625,0.0,3000.330322265625,0.8782647252082825,1.0,0.0,3.0,1.0,0.0
17771160,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905090332031,0.7377459406852722,0.3965317010879516,0.3645150363445282,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9902648925781,0.8721328377723694,0.6701861023902893,0.6403151750564575,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901733398437,0.945485770702362,0.8430502414703369,0.5910571217536926,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903564453125,0.8156824707984924,0.541195809841156,0.5195086598396301,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99078369140625,0.651496410369873,0.2713405787944793,1.2617769241333008,284.99029541015625,284.95001220703125,301.4283752441406,295.810791015625,298.27313232421875,297.266845703125,286.9893493652344,1.0,0.8033810257911682,0.3219746053218841,0.3219746053218841,1.0,1.0,-4.056888103485107,0.9775961637496948,3.079291820526123,0.0608307570219039,0.9134445786476136,0.9134445786476136,0.0,353.7777404785156,360.0,65706.171875,0.0,6268.27294921875,1.0,280.6411437988281,285.0240783691406,298.7926025390625,302.991455078125,293.1499938964844,293.1499938964844,280.3500061035156,33720.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554081320762634,1.0,0.0,0.0,3.5841031074523926,3.5841259956359863,8.571449257033237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.5517578125,0.0,1444.3323974609375,1895.4371337890625,0.0,2985.947998046875,0.8888311386108398,1.0,0.0,3.0,1.0,0.0
17771220,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8877868652344,0.7369648218154907,0.3960099518299103,0.3643226027488708,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8877258300781,0.8710829615592957,0.6693755984306335,0.6398716568946838,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8877258300781,0.9453309774398804,0.8447186946868896,0.5925071835517883,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8877258300781,0.8148720264434814,0.5407825708389282,0.5193888545036316,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880615234375,0.6509414911270142,0.2712545692920685,1.262190341949463,284.8877258300781,284.95001220703125,301.4003601074219,295.810546875,298.2633972167969,297.2642822265625,286.8883361816406,1.0,0.8041774034500122,0.3216836750507355,0.3216836750507355,1.0,1.0,-4.058229923248291,0.9769401550292968,3.081289529800415,0.0599671155214309,0.8396848440170288,0.8396848440170288,0.0,355.2828674316406,360.0,66558.671875,0.0,6283.33642578125,1.0,280.4002990722656,284.9036560058594,298.8388061523437,303.2039794921875,293.1499938964844,293.1499938964844,280.3500061035156,38209.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608171343803406,1.0,0.0,0.0,3.5344159603118896,3.5344393253326416,8.335441634699237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.189453125,0.0,1424.345947265625,1895.4371337890625,0.0,3036.668701171875,0.8792939186096191,1.0,0.0,3.0,1.0,0.0
17771280,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119567871094,0.735801100730896,0.3954399228096008,0.3638531565666199,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9121398925781,0.8696101903915405,0.6684817671775818,0.6390877366065979,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122009277344,0.9446557760238647,0.8463737964630127,0.5936421751976013,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.8136752843856812,0.5402889251708984,0.5189874768257141,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.6500620245933533,0.2710954546928406,1.2618658542633057,284.912109375,284.95001220703125,301.3720703125,295.8102111816406,298.2532043457031,297.2612609863281,286.912841796875,1.0,0.8048330545425415,0.3213927447795868,0.3213927447795868,1.0,1.0,-4.057214736938477,0.9756192564964294,3.0815954208374023,0.0588929802179336,0.8399094343185425,0.8399094343185425,0.0,357.12811279296875,363.0,66299.53125,0.0,6292.650390625,1.0,280.3587646484375,284.9208984375,298.82672119140625,303.1393127441406,293.1499938964844,293.1499938964844,280.6499938964844,38383.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621083498001099,1.0,0.0,0.0,3.47248649597168,3.472509384155273,8.045896606745373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.59375,0.0,1361.462890625,1895.4371337890625,0.0,3048.7802734375,0.867732584476471,1.0,0.0,3.0,1.0,0.0
17771340,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035705566406,0.7349333167076111,0.3952726423740387,0.3635605573654175,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.003662109375,0.868462085723877,0.668031632900238,0.6384932398796082,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.003662109375,0.9444077014923096,0.8486540913581848,0.5950176119804382,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.8127566576004028,0.5401571989059448,0.5187315940856934,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033569335937,0.6494008302688599,0.2711248397827148,1.2617896795272827,285.0036315917969,284.95001220703125,301.343505859375,295.80975341796875,298.2466735839844,297.2630310058594,287.00341796875,1.0,0.8055173754692078,0.3211018443107605,0.3211018443107605,1.0,1.0,-4.057394981384277,0.974640429019928,3.082754850387573,0.0577847249805927,0.9054015874862672,0.9054015874862672,0.0,358.6408996582031,363.0,65478.01953125,0.0,6303.79150390625,1.0,280.5971984863281,285.0323791503906,298.78131103515625,302.9317321777344,293.1499938964844,293.1499938964844,280.6499938964844,34054.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567699193954468,1.0,0.0,0.0,3.5245070457458496,3.5245296955108643,8.28877034564357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.3466796875,0.0,1383.9290771484375,1895.4371337890625,0.0,2998.715087890625,0.8770641088485718,1.0,0.0,3.0,1.0,0.0
17771400,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901123046875,0.7344280481338501,0.3951660990715027,0.3635232150554657,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898376464844,0.8677167892456055,0.667675256729126,0.6382108330726624,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98974609375,0.9446449279785156,0.8509649634361267,0.5966796875,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98992919921875,0.8121996521949768,0.5401138663291931,0.5187346935272217,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903869628906,0.6490492820739746,0.2712313532829284,1.2624030113220217,284.9898986816406,284.95001220703125,301.314697265625,295.8091125488281,298.2406311035156,297.26544189453125,286.9889221191406,1.0,0.8063284158706665,0.3208109140396118,0.3208109140396118,1.0,1.0,-4.059751510620117,0.9742738008499146,3.085477590560913,0.0568682327866554,0.9119008183479308,0.9119008183479308,0.0,359.8346252441406,366.0,65643.6171875,0.0,6320.22705078125,1.0,280.6410827636719,285.0266418457031,298.7911071777344,302.986328125,293.1499938964844,293.1499938964844,280.3500061035156,33728.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552519083023071,1.0,0.0,0.0,3.5785396099090576,3.5785627365112305,8.544860179426905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.2646484375,0.0,1438.4437255859375,1895.4371337890625,0.0,2984.4833984375,0.8875876665115356,1.0,0.0,3.0,1.0,0.0
17771460,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88787841796875,0.7336606979370117,0.3946346938610077,0.3633208870887756,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878173828125,0.8666883111000061,0.6668493747711182,0.6377509236335754,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878173828125,0.9444897770881652,0.8526016473770142,0.5981093049049377,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878173828125,0.811385452747345,0.5396881699562073,0.5186020135879517,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881530761719,0.648510217666626,0.2711412012577057,1.2627973556518557,284.8878173828125,284.95001220703125,301.28564453125,295.8083190917969,298.23065185546875,297.2628479003906,286.88848876953125,1.0,0.8071107268333435,0.3205246329307556,0.3205246329307556,1.0,1.0,-4.060998439788818,0.9736045598983764,3.0873939990997314,0.0560147799551487,0.8384119272232056,0.8384119272232056,0.0,361.340087890625,366.0,66487.0390625,0.0,6334.99169921875,1.0,280.4004211425781,284.90679931640625,298.83673095703125,303.19781494140625,293.1499938964844,293.1499938964844,280.3500061035156,38235.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606762886047363,1.0,0.0,0.0,3.5281736850738525,3.5281968116760254,8.306024028570391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.6142578125,0.0,1417.97900390625,1895.4371337890625,0.0,3035.34765625,0.8779289722442627,1.0,0.0,3.0,1.0,0.0
17771520,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.7325211763381958,0.3940568566322326,0.3628441393375397,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122619628906,0.8652519583702087,0.665942907333374,0.6369545459747314,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9123229980469,0.9438248872756958,0.8542279005050659,0.599223256111145,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122009277344,0.8101857304573059,0.5391843914985657,0.5181904435157776,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.6476574540138245,0.270979106426239,1.2624578475952148,284.9122314453125,284.95001220703125,301.2563171386719,295.8073425292969,298.22027587890625,297.2597961425781,286.9129638671875,1.0,0.8077534437179565,0.3202383518218994,0.3202383518218994,1.0,1.0,-4.059904098510742,0.972277820110321,3.0876262187957764,0.054954458028078,0.8387309908866882,0.8387309908866882,0.0,363.1824645996094,369.0,66226.7421875,0.0,6344.00439453125,1.0,280.3587951660156,284.9240417480469,298.8240051269531,303.1324157714844,293.1499938964844,293.1499938964844,280.6499938964844,38389.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619831800460815,1.0,0.0,0.0,3.4663310050964355,3.46635365486145,8.017395884962752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.3828125,0.0,1355.2437744140625,1895.4371337890625,0.0,3047.60595703125,0.866375207901001,1.0,0.0,3.0,1.0,0.0
17771580,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032653808594,0.7316692471504211,0.3938786089420318,0.362543374300003,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033264160156,0.8641303181648254,0.6654766201972961,0.6363468766212463,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033264160156,0.943580150604248,0.8564808964729309,0.6005791425704956,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033264160156,0.8092617392539978,0.5390403270721436,0.5179243087768555,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030517578125,0.6470158696174622,0.2710047960281372,1.2623674869537354,285.0033264160156,284.95001220703125,301.2267761230469,295.8061828613281,298.2135314941406,297.26153564453125,287.0030517578125,1.0,0.8084251880645752,0.3199521005153656,0.3199521005153656,1.0,1.0,-4.06000566482544,0.9712923169136048,3.0887134075164795,0.0538598597049713,0.9038992524147034,0.9038992524147034,0.0,364.6935119628906,369.0,65407.15234375,0.0,6354.8701171875,1.0,280.5970458984375,285.0351257324219,298.7779235839844,302.9242553710937,293.1499938964844,293.1499938964844,280.6499938964844,34054.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566652536392212,1.0,0.0,0.0,3.5184500217437744,3.51847243309021,8.260304866780643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.0673828125,0.0,1377.64501953125,1895.4371337890625,0.0,2997.73388671875,0.875710129737854,1.0,0.0,3.0,1.0,0.0
17771640,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896545410156,0.7311692833900452,0.3937596678733825,0.3624955415725708,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893798828125,0.863397479057312,0.665101945400238,0.6360481381416321,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98931884765625,0.943810224533081,0.8587612509727478,0.6022214889526367,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894714355469,0.8086971044540405,0.5389830470085144,0.5179150700569153,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98992919921875,0.6466735005378723,0.2711068093776703,1.2629632949829102,284.98944091796875,284.95001220703125,301.19696044921875,295.8047790527344,298.207275390625,297.2638854980469,286.98846435546875,1.0,0.809222936630249,0.3196658194065094,0.3196658194065094,1.0,1.0,-4.062270164489746,0.9709137082099916,3.0913567543029785,0.0529547110199928,0.9101691842079164,0.9101691842079164,0.0,365.88861083984375,372.0,65569.34375,0.0,6371.0361328125,1.0,280.6410522460937,285.02935791015625,298.7869567871094,302.9779357910156,293.1499938964844,293.1499938964844,280.3500061035156,33738.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551682233810425,1.0,0.0,0.0,3.5722315311431885,3.5722544193267822,8.514761589140107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.7080078125,0.0,1431.79345703125,1895.4371337890625,0.0,2983.69921875,0.8861802816390991,1.0,0.0,3.0,1.0,0.0
17771700,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8879699707031,0.7304127216339111,0.3932188153266907,0.3622834384441376,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8879089355469,0.8623900413513184,0.6642612814903259,0.6355727314949036,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.887939453125,0.9436529874801636,0.8603639602661133,0.603628933429718,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8879089355469,0.807873547077179,0.538545548915863,0.5177703499794006,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882141113281,0.6461493968963623,0.2710128128528595,1.2633397579193115,284.8879089355469,284.95001220703125,301.1669006347656,295.8031616210937,298.19708251953125,297.26123046875,286.8886413574219,1.0,0.809991717338562,0.3193795382976532,0.3193795382976532,1.0,1.0,-4.063424110412598,0.9702175259590148,3.0932066440582275,0.0520974434912204,0.8369635343551636,0.8369635343551636,0.0,367.3949279785156,372.0,66401.875,0.0,6385.50634765625,1.0,280.4006042480469,284.9101257324219,298.8317565917969,303.18804931640625,293.1499938964844,293.1499938964844,280.3500061035156,38267.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606128096580505,1.0,0.0,0.0,3.521087884902954,3.521111249923706,8.272695595223922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.6328125,0.0,1410.7845458984375,1895.4371337890625,0.0,3034.75244140625,0.8763808608055115,1.0,0.0,3.0,1.0,0.0
17771760,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9123229980469,0.7292927503585815,0.3926336169242859,0.3617996871471405,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125061035156,0.8609893918037415,0.6633428931236267,0.6347644925117493,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.942996621131897,0.8619597554206848,0.604720413684845,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124450683594,0.8066627979278564,0.5380325317382812,0.517349362373352,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.912109375,0.6453220248222351,0.2708481550216675,1.262986660003662,284.9124755859375,284.95001220703125,301.1366271972656,295.80126953125,298.1865539550781,297.2581787109375,286.9131774902344,1.0,0.810621976852417,0.3191093206405639,0.3191093206405639,1.0,1.0,-4.062252044677734,0.96892249584198,3.093329668045044,0.0510881207883358,0.8374500870704651,0.8374500870704651,0.0,369.2347106933594,375.0,66141.0859375,0.0,6394.224609375,1.0,280.3588562011719,284.92742919921875,298.8181457519531,303.1216125488281,293.1499938964844,293.1499938964844,280.6499938964844,38390.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619410395622253,1.0,0.0,0.0,3.4593846797943115,3.459407329559326,7.985296406332054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.1796875,0.0,1348.211669921875,1895.4371337890625,0.0,3047.2109375,0.8648479580879211,1.0,0.0,3.0,1.0,0.0
17771820,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029296875,0.7284530997276306,0.3924445807933807,0.3614910244941711,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00299072265625,0.8598936200141907,0.662860631942749,0.6341440081596375,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00299072265625,0.942754089832306,0.8641833662986755,0.6060556173324585,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029602050781,0.8057268857955933,0.5378766655921936,0.5170735716819763,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027160644531,0.6446990966796875,0.2708704173564911,1.2628836631774902,285.00299072265625,284.95001220703125,301.10614013671875,295.79913330078125,298.1796569824219,297.2598571777344,287.002685546875,1.0,0.8112816214561462,0.3188390731811523,0.3188390731811523,1.0,1.0,-4.062277317047119,0.9679716229438782,3.0943057537078857,0.050048042088747,0.9022196531295776,0.9022196531295776,0.0,370.7442626953125,375.0,65323.11328125,0.0,6404.81982421875,1.0,280.59686279296875,285.0379638671875,298.7711181640625,302.91265869140625,293.1499938964844,293.1499938964844,280.6499938964844,34053.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85664963722229,1.0,0.0,0.0,3.5115714073181152,3.511593818664551,8.228038268498494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.416015625,0.0,1370.5340576171875,1895.4371337890625,0.0,2997.58740234375,0.8741744160652161,1.0,0.0,3.0,1.0,0.0
17771880,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891662597656,0.7279562950134277,0.3923132717609405,0.3614327907562256,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.8591728806495667,0.6624678373336792,0.6338292360305786,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98883056640625,0.9429758191108704,0.8664312362670898,0.6076768636703491,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.989013671875,0.8051511645317078,0.53780597448349,0.5170525312423706,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98944091796875,0.6443653702735901,0.2709680795669555,1.263463020324707,284.98895263671875,284.95001220703125,301.07537841796875,295.7967224121094,298.1732482910156,297.2621459960937,286.9880065917969,1.0,0.8120663166046143,0.3185688257217407,0.3185688257217407,1.0,1.0,-4.064450740814209,0.9676219820976256,3.0968286991119385,0.0491950921714305,0.9082417488098145,0.9082417488098145,0.0,371.9411926269531,378.0,65481.71484375,0.0,6420.71533203125,1.0,280.6409912109375,285.0321960449219,298.7791442871094,302.9651184082031,293.1499938964844,293.1499938964844,280.3500061035156,33748.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551798462867737,1.0,0.0,0.0,3.565101385116577,3.565124034881592,8.480804467581038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.390625,0.0,1424.2969970703125,1895.4371337890625,0.0,2983.807861328125,0.884589433670044,1.0,0.0,3.0,1.0,0.0
17771940,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880920410156,0.7272070646286011,0.3917632699012756,0.3612110614776611,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880615234375,0.8581860065460205,0.661612868309021,0.6333385109901428,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880920410156,0.942815363407135,0.867998480796814,0.6090609431266785,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880615234375,0.8043185472488403,0.5373576879501343,0.5168964266777039,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883361816406,0.6438553333282471,0.2708704471588135,1.2638221979141235,284.8880615234375,284.95001220703125,301.04443359375,295.79400634765625,298.16290283203125,297.25946044921875,286.88885498046875,1.0,0.8128218650817871,0.3182985782623291,0.3182985782623291,1.0,1.0,-4.065511703491211,0.9669553637504578,3.0985565185546875,0.0483902506530284,0.8353660106658936,0.8353660106658936,0.0,373.4485168457031,378.0,66302.546875,0.0,6434.890625,1.0,280.4007568359375,284.91363525390625,298.8228759765625,303.173583984375,293.1499938964844,293.1499938964844,280.3500061035156,38299.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606516122817993,1.0,0.0,0.0,3.5131266117095947,3.513149738311768,8.235327868533204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.9375,0.0,1402.7174072265625,1895.4371337890625,0.0,3035.11669921875,0.8746410608291626,1.0,0.0,3.0,1.0,0.0
17772000,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.7261019349098206,0.3911710381507873,0.360720694065094,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91259765625,0.8568205237388611,0.6606829762458801,0.6325189471244812,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91265869140625,0.9421668648719788,0.8695623874664307,0.6101292371749878,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125366210937,0.8031095266342163,0.5368363857269287,0.5164670944213867,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122009277344,0.643052339553833,0.2707034945487976,1.2634570598602295,284.9125671386719,284.95001220703125,301.01324462890625,295.7909851074219,298.1522216796875,297.2563781738281,286.91326904296875,1.0,0.8134400248527527,0.3180283606052398,0.3180283606052398,1.0,1.0,-4.064265727996826,0.9656434059143066,3.0986223220825195,0.047382541000843,0.8359048366546631,0.8359048366546631,0.0,375.285400390625,381.0,66039.1796875,0.0,6443.31982421875,1.0,280.3589172363281,284.93084716796875,298.8081359863281,303.1058654785156,293.1499938964844,293.1499938964844,280.6499938964844,38403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620075583457947,1.0,0.0,0.0,3.451495885848999,3.4515185356140137,7.948918323563703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.1328125,0.0,1340.3408203125,1895.4371337890625,0.0,3047.834716796875,0.8631054759025574,1.0,0.0,3.0,1.0,0.0
17772060,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.7252705693244934,0.3909713327884674,0.3604042828083038,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025939941406,0.8557499647140503,0.6601850986480713,0.6318860650062561,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025634765625,0.941925287246704,0.8717549443244934,0.611442506313324,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025634765625,0.8021817803382874,0.536669909954071,0.5161826610565186,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023498535156,0.6424470543861389,0.2707225680351257,1.2633423805236816,285.0025939941406,284.95001220703125,300.9818725585937,295.7876281738281,298.14520263671875,297.258056640625,287.0022277832031,1.0,0.8140878677368164,0.3177764415740967,0.3177764415740967,1.0,1.0,-4.064215660095215,0.9647318720817566,3.0994839668273926,0.0464014559984207,0.9003325700759888,0.9003325700759888,0.0,376.7935791015625,381.0,65224.3515625,0.0,6453.64892578125,1.0,280.5966491699219,285.0408935546875,298.7599182128906,302.8958435058594,293.1499938964844,293.1499938964844,280.6499938964844,34052.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567491769790649,1.0,0.0,0.0,3.503858804702759,3.5038812160491943,8.191935307877429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.009765625,0.0,1362.5858154296875,1895.4371337890625,0.0,2998.5205078125,0.8724499344825745,1.0,0.0,3.0,1.0,0.0
17772120,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886474609375,0.7247742414474487,0.3908275663852691,0.3603356182575226,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883728027344,0.8550407290458679,0.6597741842269897,0.6315552592277527,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98828125,0.9421375393867492,0.8739680647850037,0.6130411624908447,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98846435546875,0.8016102910041809,0.5365867018699646,0.516150712966919,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888916015625,0.6421213150024414,0.2708158791065216,1.2639057636260986,284.9884338378906,284.95001220703125,300.95025634765625,295.783935546875,298.1386413574219,297.2602844238281,286.9874572753906,1.0,0.8148598670959473,0.3175245225429535,0.3175245225429535,1.0,1.0,-4.066298007965088,0.9644196033477784,3.1018781661987305,0.0456093065440654,0.9060871005058287,0.9060871005058287,0.0,377.9926452636719,384.0,65378.41796875,0.0,6469.2724609375,1.0,280.6408996582031,285.0350646972656,298.7666931152344,302.94677734375,293.1499938964844,293.1499938964844,280.3500061035156,33760.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855312168598175,1.0,0.0,0.0,3.5570671558380127,3.557089805603028,8.442623311566422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.765625,0.0,1415.885986328125,1895.4371337890625,0.0,2985.04833984375,0.8827979564666748,1.0,0.0,3.0,1.0,0.0
17772180,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88824462890625,0.7240285277366638,0.3902685940265655,0.3601042926311493,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882141113281,0.8540736436843872,0.6589052081108093,0.631049394607544,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88824462890625,0.94197279214859,0.8754982352256775,0.6144005656242371,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882141113281,0.8007873296737671,0.5361288785934448,0.515984296798706,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.888427734375,0.641624391078949,0.2707147598266601,1.264248013496399,284.8882141113281,284.95001220703125,300.91845703125,295.7799072265625,298.128173828125,297.2575378417969,286.8890686035156,1.0,0.8156023025512695,0.3172726035118103,0.3172726035118103,1.0,1.0,-4.067266464233398,0.9637910723686218,3.103475570678711,0.0448653064668178,0.8335773944854736,0.8335773944854736,0.0,379.5011901855469,384.0,66185.84375,0.0,6483.15087890625,1.0,280.4009704589844,284.91729736328125,298.8091125488281,303.1531982421875,293.1499938964844,293.1499938964844,280.3500061035156,38336.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860816478729248,1.0,0.0,0.0,3.5041561126708984,3.504179239273072,8.193325129468576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.892578125,0.0,1393.66796875,1895.4371337890625,0.0,3036.662841796875,0.8726819753646851,1.0,0.0,3.0,1.0,0.0
17772240,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9127502441406,0.7229194641113281,0.3896633982658386,0.359601765871048,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129333496094,0.8527263402938843,0.6579538583755493,0.6302087903022766,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129943847656,0.9413244724273682,0.8770508170127869,0.6154590249061584,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128723144531,0.799584150314331,0.5355955362319946,0.51554274559021,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125366210937,0.6408351063728333,0.270544171333313,1.2638667821884155,284.91290283203125,284.95001220703125,300.88604736328125,295.77545166015625,298.11724853515625,297.25445556640625,286.9136047363281,1.0,0.8162163496017456,0.3170174360275268,0.3170174360275268,1.0,1.0,-4.065934658050537,0.9625092148780824,3.1034252643585205,0.0439083762466907,0.8341838717460632,0.8341838717460632,0.0,381.3569641113281,387.0,65913.5078125,0.0,6491.3994140625,1.0,280.3607482910156,284.9345703125,298.7926940917969,303.0809631347656,293.1499938964844,293.1499938964844,280.6499938964844,38406.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622039556503296,1.0,0.0,0.0,3.442203998565674,3.4422264099121094,7.906176620053884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.9013671875,0.0,1331.0218505859375,1895.4371337890625,0.0,3049.676513671875,0.8610469102859497,1.0,0.0,3.0,1.0,0.0
17772300,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.7221051454544067,0.3894594609737396,0.3592836558818817,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00213623046875,0.8516963720321655,0.6574512720108032,0.6295740604400635,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00213623046875,0.9410898089408876,0.8791885375976562,0.61673504114151,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00213623046875,0.7986848950386047,0.5354255437850952,0.5152564644813538,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.001953125,0.6402561068534851,0.2705619037151336,1.263746738433838,285.00213623046875,284.95001220703125,300.854248046875,295.77069091796875,298.1101989746094,297.2560729980469,287.0017395019531,1.0,0.816845178604126,0.3167687356472015,0.3167687356472015,1.0,1.0,-4.065826892852783,0.961596667766571,3.1042301654815674,0.0429425574839115,0.8982327580451965,0.8982327580451965,0.0,382.8414916992188,387.0,65108.30859375,0.0,6501.36474609375,1.0,280.596435546875,285.0438537597656,298.74334716796875,302.8726501464844,293.1499938964844,293.1499938964844,280.6499938964844,34050.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569869995117188,1.0,0.0,0.0,3.495171308517456,3.4951934814453125,8.151363317665528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.3212890625,0.0,1353.674560546875,1895.4371337890625,0.0,3000.750244140625,0.870510458946228,1.0,0.0,3.0,1.0,0.0
17772360,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.988037109375,0.7216062545776367,0.3893029689788818,0.3592044413089752,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877624511719,0.8509979844093323,0.6570221185684204,0.629227340221405,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9876708984375,0.9412913918495178,0.8813643455505371,0.6183095574378967,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98785400390625,0.7981183528900146,0.5353311896324158,0.5152149200439453,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98828125,0.6399375796318054,0.2706508338451385,1.2642942667007446,284.9878234863281,284.95001220703125,300.82183837890625,295.7655029296875,298.1034545898437,297.2582397460937,286.9868469238281,1.0,0.8176046013832092,0.3165232837200165,0.3165232837200165,1.0,1.0,-4.067817211151123,0.9612784385681152,3.106539011001587,0.0421679392457008,0.9036649465560912,0.9036649465560912,0.0,384.0430908203125,390.0,65256.29296875,0.0,6516.71435546875,1.0,280.6408386230469,285.0379943847656,298.7486267089844,302.9217224121094,293.1499938964844,293.1499938964844,280.3500061035156,33776.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555870056152344,1.0,0.0,0.0,3.547980785369873,3.548003435134888,8.399546231885324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.171875,0.0,1406.428955078125,1895.4371337890625,0.0,2987.624755859375,0.8807746171951294,1.0,0.0,3.0,1.0,0.0
17772420,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88836669921875,0.7208595871925354,0.3887351453304291,0.3589634597301483,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88836669921875,0.8500498533248901,0.6561393737792969,0.6287063360214233,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.888427734375,0.941121220588684,0.8828557729721069,0.6196428537368774,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88836669921875,0.7973058223724365,0.5348654985427856,0.5150395631790161,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.6394528746604919,0.2705463469028473,1.2646197080612185,284.88836669921875,284.95001220703125,300.78924560546875,295.7599182128906,298.0928649902344,297.2554626464844,286.8892822265625,1.0,0.81833416223526,0.3162778317928314,0.3162778317928314,1.0,1.0,-4.068694114685059,0.9606460332870485,3.1080479621887207,0.0414427705109119,0.8315489888191223,0.8315489888191223,0.0,385.5529479980469,390.0,66047.7265625,0.0,6530.29345703125,1.0,280.4012145996094,284.9210510253906,298.7894897460937,303.125732421875,293.1499938964844,293.1499938964844,280.3500061035156,38380.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861126720905304,1.0,0.0,0.0,3.493985176086426,3.494008302688598,8.145831884576182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.7685546875,0.0,1383.470458984375,1895.4371337890625,0.0,3039.572509765625,0.8704631924629211,1.0,0.0,3.0,1.0,0.0
17772480,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91278076171875,0.7197665572166443,0.3881301581859588,0.3584606647491455,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129638671875,0.8487516045570374,0.6551886796951294,0.6278654932975769,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.940485656261444,0.8843522667884827,0.6206619143486023,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91290283203125,0.7961380481719971,0.5343335270881653,0.5145980715751648,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91259765625,0.6386948227882385,0.2703758180141449,1.2642332315444946,284.9129333496094,284.95001220703125,300.7564697265625,295.7538757324219,298.0819702148437,297.2524108886719,286.9136047363281,1.0,0.8189292550086975,0.316032350063324,0.316032350063324,1.0,1.0,-4.067307472229004,0.959384024143219,3.1079235076904297,0.0405198819935321,0.8323462605476379,0.8323462605476379,0.0,387.3831481933594,378.0,65780.546875,0.0,6538.1611328125,1.0,280.3591003417969,284.9381408691406,298.7717590332031,303.0546569824219,293.1499938964844,293.1499938964844,280.6499938964844,38422.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625534176826477,1.0,0.0,0.0,3.4326436519622803,3.432666063308716,7.862320785534394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.72265625,0.0,1321.5704345703125,1895.4371337890625,0.0,3052.955078125,0.8589531779289246,1.0,0.0,3.0,1.0,0.0
17772540,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00103759765625,0.7200880646705627,0.3879110515117645,0.3580173254013061,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00103759765625,0.849138081073761,0.6546595096588135,0.6270903944969177,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010070800781,0.9421176314353944,0.8864760398864746,0.6218406558036804,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00103759765625,0.7966421842575073,0.5341500043869019,0.5141826272010803,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008850097656,0.6391225457191467,0.2703889310359955,1.2635356187820437,285.00103759765625,284.95001220703125,300.7234802246094,295.7474060058594,298.0746154785156,297.2539978027344,287.00054931640625,1.0,0.8178762793540955,0.3157868981361389,0.3157868981361389,1.0,1.0,-4.065917015075684,0.9581228494644164,3.107794046401977,0.0395476445555686,0.8953717947006226,0.8953717947006226,0.0,385.827880859375,378.0,64957.73046875,0.0,6522.4755859375,1.0,280.59619140625,285.0464782714844,298.7204284667969,302.8415222167969,293.1499938964844,293.1499938964844,280.6499938964844,34069.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573716282844543,1.0,0.0,0.0,3.4849274158477783,3.4849495887756348,8.103651794044708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.140625,0.0,1343.367431640625,1895.4371337890625,0.0,3004.35693359375,0.8682273626327515,1.0,0.0,3.0,1.0,0.0
17772600,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9861145019531,0.7213016152381897,0.3877575993537903,0.357768714427948,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858703613281,0.8505594730377197,0.6542193293571472,0.6265555620193481,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857482910156,0.9450910687446594,0.8886204957962036,0.6232628226280212,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859619140625,0.7981791496276855,0.5340543389320374,0.5139613747596741,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98638916015625,0.6403141021728516,0.2704838812351227,1.263257622718811,284.98590087890625,284.95001220703125,300.6903381347656,295.740478515625,298.0677490234375,297.2562255859375,286.9848937988281,1.0,0.8164358735084534,0.3155414462089538,0.3155414462089538,1.0,1.0,-4.066084384918213,0.9572959542274476,3.10878849029541,0.0386850796639919,0.8997353315353394,0.8997353315353394,0.0,382.4928894042969,366.0,65075.19140625,0.0,6499.8857421875,1.0,280.6407470703125,285.0403747558594,298.7237548828125,302.8871154785156,293.1499938964844,293.1499938964844,280.95001220703125,33844.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559788465499878,1.0,0.0,0.0,3.536150932312012,3.5361735820770264,8.343627087015193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.6826171875,0.0,1394.5335693359375,1895.4371337890625,0.0,2991.298095703125,0.8781653046607971,1.0,0.0,3.0,1.0,0.0
17772660,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05743408203125,0.7228373885154724,0.3877057135105133,0.3574828803539276,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574951171875,0.8524032235145569,0.6538981795310974,0.6259909272193909,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574951171875,0.9485458135604858,0.8909042477607727,0.624613344669342,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574951171875,0.8001339435577393,0.5340656638145447,0.5137205719947815,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0572204589844,0.6418337225914001,0.2706569731235504,1.2629815340042114,285.0574951171875,284.95001220703125,300.65704345703125,295.73309326171875,298.0615539550781,297.25933837890625,287.05718994140625,1.0,0.8146440982818604,0.3153097629547119,0.3153097629547119,1.0,1.0,-4.066061973571777,0.9564622044563292,3.1095995903015137,0.0378470420837402,0.9721243381500244,0.9721243381500244,0.0,378.3451232910156,366.0,64358.1796875,0.0,6470.97998046875,1.0,280.8964233398437,285.13726806640625,298.7004699707031,302.7536315917969,293.1499938964844,293.1499938964844,280.95001220703125,31570.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518186807632446,1.0,0.0,0.0,3.622961044311523,3.622983932495117,8.758315743762068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.056640625,0.0,1470.3970947265625,1895.4371337890625,0.0,2952.30810546875,0.8968601822853088,1.0,0.0,3.0,1.0,0.0
17772720,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284118652344,0.7247646450996399,0.387626975774765,0.3572856485843658,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277709960937,0.8547309041023254,0.6535565853118896,0.6255402565002441,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02752685546875,0.952540636062622,0.8930878639221191,0.6260613203048706,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279846191406,0.8025616407394409,0.5340723395347595,0.5135791897773743,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.6437321901321411,0.270858496427536,1.2630146741867063,285.0278625488281,284.95001220703125,300.62353515625,295.7252197265625,298.05499267578125,297.261962890625,287.02557373046875,1.0,0.8126674890518188,0.3150780797004699,0.3150780797004699,1.0,1.0,-4.066895961761475,0.955869197845459,3.1110265254974365,0.0370881035923957,0.9840074777603148,0.9840074777603148,0.0,373.5006713867188,354.0,64703.71484375,0.0,6440.21435546875,1.0,280.94146728515625,285.1156616210937,298.71636962890625,302.84161376953125,293.1499938964844,293.1499938964844,280.6499938964844,31737.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519830703735352,1.0,0.0,0.0,3.708489894866944,3.7085137367248535,9.176719686365686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.2509765625,0.0,1566.8138427734375,1895.4371337890625,0.0,2953.847900390625,0.9152761101722716,1.0,0.0,3.0,1.0,0.0
17772780,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.7265251278877258,0.3870214521884918,0.3568338453769684,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896789550781,0.856940746307373,0.6526144742965698,0.624792754650116,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.9562771916389464,0.8943978548049927,0.6271597743034363,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899841308594,0.8048624396324158,0.5335835218429565,0.5131996870040894,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918151855469,0.6455608606338501,0.2707948684692383,1.262531042098999,284.8898010253906,284.95001220703125,300.58990478515625,295.71685791015625,298.0434875488281,297.2582702636719,286.8871765136719,1.0,0.8104237914085388,0.314846396446228,0.314846396446228,1.0,1.0,-4.065746307373047,0.9547198414802552,3.111026763916016,0.0363361090421676,0.8941779136657715,0.8941779136657715,0.0,368.6531066894531,354.0,65939.90625,0.0,6402.494140625,1.0,280.6968688964844,284.9596862792969,298.7607727050781,303.0777282714844,293.1499938964844,293.1499938964844,280.6499938964844,35794.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593229055404663,1.0,0.0,0.0,3.70526647567749,3.7052910327911377,9.16077453894104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.564453125,0.0,1593.96484375,1895.4371337890625,0.0,3022.65478515625,0.9156956076622008,1.0,0.0,3.0,1.0,0.0
17772840,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935852050781,0.7279220819473267,0.3862563371658325,0.355992704629898,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.8587989211082458,0.6514453887939453,0.6235581636428833,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89385986328125,0.9595248103141784,0.8955373167991638,0.6277910470962524,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.8067955374717712,0.5328918099403381,0.5124110579490662,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.6471056342124939,0.2705767750740051,1.260917067527771,284.8937683105469,284.95001220703125,300.5560913085937,295.7079772949219,298.03057861328125,297.2528991699219,286.8945007324219,1.0,0.8078256845474243,0.3146147131919861,0.3146147131919861,1.0,1.0,-4.061119556427002,0.9526051878929138,3.108514308929444,0.0353254824876785,0.8761868476867676,0.8761868476867676,0.0,363.9692993164063,342.0,65643.53125,0.0,6353.88330078125,1.0,280.657470703125,284.96197509765625,298.7403259277344,303.0141906738281,293.1499938964844,293.1499938964844,280.95001220703125,37790.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622804284095764,1.0,0.0,0.0,3.64371109008789,3.643735408782959,8.85892802671151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.8427734375,0.0,1539.5604248046875,1895.4371337890625,0.0,3050.394287109375,0.9050040245056152,1.0,0.0,3.0,1.0,0.0
