time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9948425292969,0.7297440767288208,0.3859860301017761,0.3553162813186645,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99517822265625,0.8611456751823425,0.6508046984672546,0.6224812865257263,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99530029296875,0.9633296728134156,0.8975153565406799,0.628688395023346,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.8091465830802917,0.5326341390609741,0.5117390155792236,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9943542480469,0.6489840745925903,0.2705764472484588,1.2593923807144165,284.9951477050781,284.95001220703125,300.5220947265625,295.6985778808594,298.0223999023437,297.253662109375,286.9958190917969,1.0,0.8051154613494873,0.3143830299377441,0.3143830299377441,1.0,1.0,-4.057435512542725,0.9507593512535096,3.1066763401031494,0.0342142023146152,0.943308413028717,0.943308413028717,0.0,358.6808776855469,342.0,64588.5703125,0.0,6304.45751953125,1.0,280.9012145996094,285.0855712890625,298.67987060546875,302.78350830078125,293.1499938964844,293.1499938964844,280.95001220703125,34295.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576123118400574,1.0,0.0,0.0,3.6833279132843018,3.683351993560791,9.05261515526945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.037109375,0.0,1557.6915283203125,1895.4371337890625,0.0,3006.61376953125,0.912688136100769,1.0,0.0,3.0,1.0,0.0
17772960,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98614501953125,0.7321910858154297,0.3858821094036102,0.3549792468547821,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98590087890625,0.8642110824584961,0.6503711342811584,0.6218053102493286,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857788085937,0.9678425192832948,0.8996748328208923,0.6300025582313538,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859924316406,0.812109649181366,0.5325627326965332,0.5114009380340576,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9864196777344,0.6514164209365845,0.2707096338272095,1.2587106227874756,284.9859313964844,284.95001220703125,300.48797607421875,295.6886291503906,298.0157775878906,297.2562561035156,286.9849548339844,1.0,0.8024775385856628,0.3141918480396271,0.3141918480396271,1.0,1.0,-4.056567192077637,0.9498302340507508,3.106736660003662,0.0334469303488731,0.9512166976928712,0.9512166976928712,0.0,352.7611083984375,330.0,64670.65234375,0.0,6260.40966796875,1.0,280.9424133300781,285.08349609375,298.6759033203125,302.81787109375,293.1499938964844,293.1499938964844,280.6499938964844,33909.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563777208328247,1.0,0.0,0.0,3.73360538482666,3.733629941940308,9.301438694819808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.466796875,0.0,1612.187255859375,1895.4371337890625,0.0,2995.037841796875,0.9225295782089232,1.0,0.0,3.0,1.0,0.0
17773020,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729858398437,0.7345502376556396,0.3853629827499389,0.3545212149620056,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8725891113281,0.8672192096710205,0.6494839787483215,0.6210049986839294,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724975585937,0.972090482711792,0.901097536087036,0.6311055421829224,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727111816406,0.814957857131958,0.5321228504180908,0.5109722018241882,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87359619140625,0.653840959072113,0.2706588804721832,1.2579336166381836,284.8726501464844,284.95001220703125,300.4537048339844,295.6781616210937,298.0052185058594,297.2537841796875,286.87213134765625,1.0,0.799778401851654,0.3140006959438324,0.3140006959438324,1.0,1.0,-4.05493688583374,0.948694348335266,3.106242418289185,0.0327813625335693,0.8675865530967712,0.8675865530967712,0.0,346.9939270019531,330.0,65604.375,0.0,6214.8115234375,1.0,280.69683837890625,284.95184326171875,298.71112060546875,303.0187683105469,293.1499938964844,293.1499938964844,280.6499938964844,38095.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622104525566101,1.0,0.0,0.0,3.6889853477478014,3.68900990486145,9.080445124709512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.890625,0.0,1592.8245849609375,1895.4371337890625,0.0,3049.73779296875,0.9135996103286744,1.0,0.0,3.0,1.0,0.0
17773080,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954772949219,0.736582338809967,0.3847686052322387,0.3537695407867431,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89581298828125,0.869892418384552,0.648486316204071,0.6198499798774719,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959350585937,0.975830376148224,0.9024578928947448,0.6318334341049194,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8957214355469,0.8174569010734558,0.5315834879875183,0.5102505683898926,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951416015625,0.6560128331184387,0.2705267369747162,1.256399154663086,284.8957824707031,284.95001220703125,300.4192810058594,295.6671142578125,297.99395751953125,297.25048828125,286.8968811035156,1.0,0.7968966364860535,0.3138095438480377,0.3138095438480377,1.0,1.0,-4.050803661346436,0.9468652606010436,3.103938341140747,0.0319180153310298,0.8608241081237793,0.8608241081237793,0.0,341.5325622558594,318.0,65209.43359375,0.0,6162.83349609375,1.0,280.6575622558594,284.9706726074219,298.68719482421875,302.936279296875,293.1499938964844,293.1499938964844,280.95001220703125,38920.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638198971748352,1.0,0.0,0.0,3.61171817779541,3.61174249649048,8.704042784302146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.666015625,0.0,1512.617431640625,1895.4371337890625,0.0,3064.83544921875,0.8989766836166382,1.0,0.0,3.0,1.0,0.0
17773140,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986267089844,0.7390494346618652,0.3846343159675598,0.3532091379165649,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989318847656,0.8730652332305908,0.6479936242103577,0.6189011335372925,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990539550781,0.9799711108207704,0.9045876264572144,0.6328426599502563,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988708496094,0.8203572630882263,0.5314657092094421,0.5096936821937561,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981689453125,0.6585530042648315,0.2706209421157837,1.255168914794922,284.9989013671875,284.95001220703125,300.3847045898437,295.655517578125,297.98699951171875,297.2527770996094,286.9994506835937,1.0,0.7940254211425781,0.313618391752243,0.313618391752243,1.0,1.0,-4.048041343688965,0.9454221725463868,3.102619171142578,0.0310051869601011,0.9303439855575562,0.9303439855575562,0.0,335.6541748046875,318.0,64179.15625,0.0,6112.7451171875,1.0,280.9004211425781,285.0949401855469,298.6274719238281,302.7041015625,293.1499938964844,293.1499938964844,280.95001220703125,34634.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583559393882751,1.0,0.0,0.0,3.651275157928467,3.651298999786377,8.895747214410221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.224609375,0.0,1524.3685302734375,1895.4371337890625,0.0,3013.5869140625,0.9058839678764344,1.0,0.0,3.0,1.0,0.0
17773200,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903869628906,0.7421054244041443,0.384613960981369,0.3529524505138397,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901428222656,0.8769108653068542,0.6476538777351379,0.6183196902275085,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99005126953125,0.9845699071884156,0.9068122506141664,0.6342166662216187,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.990234375,0.8238099813461304,0.5314916968345642,0.5094488263130188,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906311035156,0.6616368889808655,0.2708315253257751,1.254791021347046,284.9901733398437,284.95001220703125,300.3500061035156,295.643310546875,297.9809875488281,297.2562255859375,286.9892578125,1.0,0.7912927269935608,0.3134272396564483,0.3134272396564483,1.0,1.0,-4.047934055328369,0.9447148442268372,3.1032190322875977,0.0303010400384664,0.9398153424263,0.9398153424263,0.0,329.3550109863281,306.0,64259.72265625,0.0,6068.79052734375,1.0,280.942138671875,285.0933837890625,298.6248474121094,302.7394714355469,293.1499938964844,293.1499938964844,280.6499938964844,34058.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567343950271606,1.0,0.0,0.0,3.700706005096436,3.700730085372925,9.138237828665295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.3388671875,0.0,1575.591552734375,1895.4371337890625,0.0,2998.3818359375,0.9152786731719972,1.0,0.0,3.0,1.0,0.0
17773260,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800048828125,0.7449814677238464,0.3841123282909393,0.3525356948375702,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8796691894531,0.880571722984314,0.646791934967041,0.6175707578659058,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.87957763671875,0.9887366890907288,0.908222198486328,0.6353339552879333,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797607421875,0.8270795345306396,0.5310834050178528,0.5090767741203308,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805236816406,0.6646177768707275,0.2707990109920501,1.2542142868041992,284.87969970703125,284.95001220703125,300.31512451171875,295.6307067871094,297.9704284667969,297.2538757324219,286.87939453125,1.0,0.7885280251502991,0.3132513165473938,0.3132513165473938,1.0,1.0,-4.046742916107178,0.943752646446228,3.10299038887024,0.0297309942543506,0.859877347946167,0.859877347946167,0.0,323.3817749023437,306.0,65161.15234375,0.0,6023.41943359375,1.0,280.6976013183594,284.964599609375,298.6606140136719,302.9398193359375,293.1499938964844,293.1499938964844,280.6499938964844,38247.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624026775360107,1.0,0.0,0.0,3.65341067314148,3.653435230255127,8.906155812837824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.7265625,0.0,1553.7947998046875,1895.4371337890625,0.0,3051.540771484375,0.9057828187942504,1.0,0.0,3.0,1.0,0.0
17773320,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019470214844,0.7473628520965576,0.3834458291530609,0.3517598509788513,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022216796875,0.8836912512779236,0.6457272171974182,0.6163966655731201,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90234375,0.9922425746917723,0.9094828963279724,0.6360235214233398,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021301269531,0.8298661708831787,0.5304837822914124,0.5083418488502502,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90167236328125,0.6671516299247742,0.2705895602703094,1.2525466680526731,284.9021911621094,284.95001220703125,300.2800598144531,295.617919921875,297.95849609375,297.2497863769531,286.90313720703125,1.0,0.7855631113052368,0.3130754232406616,0.3130754232406616,1.0,1.0,-4.042337894439697,0.9419037699699402,3.1004340648651123,0.0289374329149723,0.8551755547523499,0.8551755547523499,0.0,317.8978881835937,294.0,64779.390625,0.0,5970.6611328125,1.0,280.6578369140625,284.982421875,298.6365051269531,302.8581237792969,293.1499938964844,293.1499938964844,280.95001220703125,38864.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639463186264038,1.0,0.0,0.0,3.5786914825439453,3.5787153244018555,8.545585501451569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.322265625,0.0,1476.284423828125,1895.4371337890625,0.0,3066.021240234375,0.8916223645210266,1.0,0.0,3.0,1.0,0.0
17773380,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010681152344,0.7500989437103271,0.3831521570682525,0.3511026501655578,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013122558594,0.8872087597846985,0.6450732946395874,0.615348219871521,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013732910156,0.9959538578987122,0.9114225506782532,0.636938214302063,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0012512207031,0.8329808712005615,0.5302156805992126,0.507693350315094,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.6699400544166565,0.2705169320106506,1.2508050203323364,285.00128173828125,284.95001220703125,300.2447814941406,295.6049194335937,297.9501647949219,297.2503967285156,287.0015563964844,1.0,0.7825639247894287,0.3128995299339294,0.3128995299339294,1.0,1.0,-4.038501739501953,0.940217912197113,3.0982840061187744,0.0280501656234264,0.923484742641449,0.923484742641449,0.0,312.1318664550781,294.0,63765.2265625,0.0,5917.98486328125,1.0,280.899658203125,285.1029052734375,298.576171875,302.6269226074219,293.1499938964844,293.1499938964844,280.95001220703125,34540.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584578633308411,1.0,0.0,0.0,3.620569705963135,3.620593070983887,8.7467577714051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.9345703125,0.0,1489.8360595703125,1895.4371337890625,0.0,3014.542236328125,0.8989396691322327,1.0,0.0,3.0,1.0,0.0
17773440,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897155761719,0.7532446384429932,0.3829063475131988,0.3506951928138733,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894104003906,0.8911579251289368,0.6444995999336243,0.6146042943000793,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892883300781,0.9990000128746032,0.9133899807929992,0.637241005897522,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895324707031,0.8364686965942383,0.5300178527832031,0.5072958469390869,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900207519531,0.6730599403381348,0.2704840898513794,1.2496176958084106,284.9894714355469,284.95001220703125,300.2093200683594,295.5917358398437,297.9421691894531,297.25152587890625,286.9882507324219,1.0,0.7795857191085815,0.3127236068248749,0.3127236068248749,1.0,1.0,-4.03558349609375,0.9387810230255128,3.0968027114868164,0.0273996386677026,0.9311346411705016,0.9311346411705016,0.0,306.23468017578125,282.0,63815.76171875,0.0,5867.53125,1.0,280.94189453125,285.0991516113281,298.5727233886719,302.6604919433594,293.1499938964844,293.1499938964844,280.6499938964844,34039.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567883968353271,1.0,0.0,0.0,3.670153379440308,3.6701772212982178,8.987972250906751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.759765625,0.0,1540.957275390625,1895.4371337890625,0.0,2998.888427734375,0.908374547958374,1.0,0.0,3.0,1.0,0.0
17773500,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8763427734375,0.7554137706756592,0.382159948348999,0.3501297533512115,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760070800781,0.893915057182312,0.6433807611465454,0.6136914491653442,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759155273437,0.9990000128746032,0.9149494171142578,0.6320300698280334,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760681152344,0.8389489054679871,0.5293561220169067,0.5067653656005859,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768615722656,0.6752822995185852,0.2701779305934906,1.248186707496643,284.87603759765625,284.95001220703125,300.1736755371094,295.5783996582031,297.9305725097656,297.248291015625,286.875732421875,1.0,0.7761362791061401,0.3125477135181427,0.3125477135181427,1.0,1.0,-4.025184154510498,0.9352651238441468,3.089918851852417,0.0264683850109577,0.8483977317810059,0.8483977317810059,0.0,301.54931640625,282.0,64557.6640625,0.0,5800.720703125,1.0,280.6983642578125,284.9701538085937,298.6073303222656,302.8535461425781,293.1499938964844,293.1499938964844,280.6499938964844,38601.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623477816581726,1.0,0.0,0.0,3.615044355392456,3.615068435668945,8.720081723367912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.8837890625,0.0,1513.9010009765625,1895.4371337890625,0.0,3051.02587890625,0.8973408341407776,1.0,0.0,3.0,1.0,0.0
17773560,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982238769531,0.7571818232536316,0.3813068270683288,0.3492180109024048,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984680175781,0.8962567448616028,0.6421135663986206,0.6123636364936829,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985595703125,0.9990000128746032,0.9170018434524536,0.6258779168128967,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984069824219,0.8410726189613342,0.5285515785217285,0.5058759450912476,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89801025390625,0.6771446466445923,0.2697484195232391,1.245693922042847,284.8984375,284.95001220703125,300.13787841796875,295.5648498535156,297.9202880859375,297.2467346191406,286.899169921875,1.0,0.7722913026809692,0.3124283850193023,0.3124283850193023,1.0,1.0,-4.011021614074707,0.9308993220329284,3.080122470855713,0.0253264401108026,0.8425564765930176,0.8425564765930176,0.0,297.0098571777344,270.0,64026.51953125,0.0,5722.88330078125,1.0,280.6581115722656,284.98980712890625,298.5808410644531,302.760498046875,293.1499938964844,293.1499938964844,280.95001220703125,39259.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635537624359131,1.0,0.0,0.0,3.531323194503784,3.531346559524536,8.320859592458874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.3583984375,0.0,1428.6973876953125,1895.4371337890625,0.0,3062.33837890625,0.8814097046852112,1.0,0.0,3.0,1.0,0.0
17773620,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926452636719,0.7593891620635986,0.3808528780937195,0.3484608232975006,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.8990785479545593,0.6412776708602905,0.6111946702003479,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.9990000128746032,0.9201531410217284,0.6189950704574585,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.8436137437820435,0.528099536895752,0.505103588104248,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99237060546875,0.6793462634086609,0.2694951593875885,1.2433228492736816,284.99273681640625,284.95001220703125,300.1018981933594,295.5511169433594,297.9151916503906,297.2519836425781,286.99249267578125,1.0,0.7682389616966248,0.3123090267181396,0.3123090267181396,1.0,1.0,-3.996631622314453,0.926485240459442,3.0701465606689453,0.0241094045341014,0.9057365655899048,0.9057365655899048,0.0,292.0489807128906,270.0,62916.14453125,0.0,5641.94677734375,1.0,280.8984069824219,285.10723876953125,298.518310546875,302.5205078125,293.1499938964844,293.1499938964844,280.95001220703125,34835.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575826287269592,1.0,0.0,0.0,3.5681498050689697,3.5681729316711426,8.495314887113636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.0966796875,0.0,1435.4835205078125,1895.4371337890625,0.0,3006.3349609375,0.8874472379684448,1.0,0.0,3.0,1.0,0.0
17773680,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779357910156,0.7621675729751587,0.3804579675197601,0.3479551672935486,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9776306152344,0.9025179743766784,0.6405265927314758,0.6103261113166809,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775085449219,0.9990000128746032,0.9237461090087892,0.6112853288650513,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97772216796875,0.8467090129852295,0.5277262330055237,0.5045806169509888,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9782409667969,0.6820415258407593,0.2693105340003967,1.241593599319458,284.9776916503906,284.95001220703125,300.0657958984375,295.5372314453125,297.9119567871094,297.2596740722656,286.9764709472656,1.0,0.764089822769165,0.3121896982192993,0.3121896982192993,1.0,1.0,-3.982986688613892,0.922276735305786,3.060709953308105,0.0229575205594301,0.9075974822044371,0.9075974822044371,0.0,286.681884765625,258.0,62811.0,0.0,5561.17529296875,1.0,280.94146728515625,285.1031494140625,298.5131225585937,302.5428161621094,293.1499938964844,293.1499938964844,280.6499938964844,34520.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855354368686676,1.0,0.0,0.0,3.608149766921997,3.60817289352417,8.686851060701883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.919921875,0.0,1476.158203125,1895.4371337890625,0.0,2985.444091796875,0.8947576284408569,1.0,0.0,3.0,1.0,0.0
17773740,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8737487792969,0.7648875117301941,0.3796450495719909,0.3472734987735748,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736877441406,0.9059857726097108,0.639308512210846,0.6092631816864014,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87371826171875,0.9990000128746032,0.926948606967926,0.6035704612731934,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736877441406,0.8497985601425171,0.5269656181335449,0.5039012432098389,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740234375,0.6847320199012756,0.2689261138439178,1.2395577430725098,284.8736877441406,284.95001220703125,300.0295104980469,295.5231628417969,297.9057312011719,297.2636108398437,286.8743896484375,1.0,0.7597901225090027,0.312070369720459,0.312070369720459,1.0,1.0,-3.968337774276733,0.9177868962287904,3.050550937652588,0.0218135211616754,0.8283939361572266,0.8283939361572266,0.0,281.3246765136719,258.0,63356.390625,0.0,5477.76904296875,1.0,280.70001220703125,284.9852600097656,298.5464172363281,302.72137451171875,293.1499938964844,293.1499938964844,280.6499938964844,39427.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603073358535767,1.0,0.0,0.0,3.5347201824188232,3.5347437858581543,8.336876931025472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.65625,0.0,1433.4913330078125,1895.4371337890625,0.0,3031.88720703125,0.8801038861274719,1.0,0.0,3.0,1.0,0.0
17773800,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.900634765625,0.7673794031143188,0.3787971436977386,0.3463177680969238,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008483886719,0.9093436598777772,0.6380182504653931,0.6078600287437439,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009094238281,0.9990000128746032,0.9303135871887208,0.5960684418678284,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007873535156,0.8527094721794128,0.5261327028274536,0.5029335618019104,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.6872336268424988,0.2684758901596069,1.2367448806762695,284.9008178710937,284.95001220703125,299.9930725097656,295.5089416503906,297.8994445800781,297.2674560546875,286.9014587402344,1.0,0.7552927732467651,0.3119510412216186,0.3119510412216186,1.0,1.0,-3.9519202709198,0.9128061532974244,3.039113998413086,0.0205350648611783,0.826363205909729,0.826363205909729,0.0,276.0590209960937,246.0,62814.4765625,0.0,5389.9599609375,1.0,280.65875244140625,285.0084228515625,298.5194091796875,302.6236572265625,293.1499938964844,293.1499938964844,280.95001220703125,39515.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609535098075867,1.0,0.0,0.0,3.450198173522949,3.450221061706543,7.942942374938866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.2451171875,0.0,1346.893798828125,1895.4371337890625,0.0,3037.9482421875,0.8637390732765198,1.0,0.0,3.0,1.0,0.0
17773860,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9917907714844,0.7703144550323486,0.3783272206783294,0.3455389440059662,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918212890625,0.9132965207099916,0.6371427774429321,0.6066452860832214,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918212890625,0.9990000128746032,0.9344646334648132,0.5879960060119629,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918212890625,0.8560458421707153,0.5256428718566895,0.5021123886108398,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916076660156,0.6900758743286133,0.2682068049907684,1.2342064380645752,284.9918212890625,284.95001220703125,299.9565124511719,295.4945373535156,297.8980407714844,297.2770690917969,286.9912109375,1.0,0.7507072687149048,0.3120315372943878,0.3120315372943878,1.0,1.0,-3.935757875442505,0.9085469245910645,3.0272107124328613,0.0198580883443355,0.8876792192459106,0.8876792192459106,0.0,270.5320739746094,246.0,61762.2109375,0.0,5301.85986328125,1.0,280.8963928222656,285.1219482421875,298.4573669433594,302.3861694335937,293.1499938964844,293.1499938964844,280.95001220703125,34825.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546092510223389,1.0,0.0,0.0,3.4893274307250977,3.489349603652954,8.12412736195256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.1259765625,0.0,1353.252197265625,1895.4371337890625,0.0,2978.45947265625,0.8699095845222473,1.0,0.0,3.0,1.0,0.0
17773920,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.97607421875,0.7737952470779419,0.377893328666687,0.34499391913414,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757995605469,0.9179757237434388,0.6363251805305481,0.6057109236717224,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9756774902344,0.9990000128746032,0.9388837218284608,0.5792719721794128,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9758605957031,0.8599274754524231,0.5252175331115723,0.5015324354171753,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.976318359375,0.6933839917182922,0.2680013477802276,1.2323285341262815,284.975830078125,284.95001220703125,299.9198303222656,295.4800109863281,297.8975524902344,297.28790283203125,286.97467041015625,1.0,0.7461063265800476,0.3121120035648346,0.3121120035648346,1.0,1.0,-3.920518398284912,0.9045833349227904,3.015935182571411,0.0193010754883289,0.8882384300231934,0.8882384300231934,0.0,264.7516174316406,249.0,61644.80859375,0.0,5215.5830078125,1.0,280.9407653808594,285.1176452636719,298.4529113769531,302.408447265625,293.1499938964844,293.1499938964844,281.25,34580.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521527051925659,1.0,0.0,0.0,3.528105497360229,3.528128147125244,8.305703431688016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.3857421875,0.0,1391.4678955078125,1895.4371337890625,0.0,2955.437255859375,0.8768989443778992,1.0,0.0,3.0,1.0,0.0
17773980,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7758403420448303,0.3775465190410614,0.3444956541061401,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0499267578125,0.920741319656372,0.6356157660484314,0.6048358082771301,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0499267578125,0.9990000128746032,0.9434621334075928,0.573944628238678,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498962402344,0.8622666001319885,0.5248897075653076,0.5010249018669128,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.6953839659690857,0.2678699791431427,1.2309181690216064,285.0499267578125,284.95001220703125,299.8830261230469,295.4653015136719,297.89794921875,297.2997131347656,287.04962158203125,1.0,0.7434262633323669,0.3121924996376037,0.3121924996376037,1.0,1.0,-3.910125255584717,0.9019735455513,3.0081515312194824,0.0187907516956329,0.959177553653717,0.959177553653717,0.0,261.1894836425781,249.0,60777.625,0.0,5159.6630859375,1.0,281.1960754394531,285.2182312011719,298.4214172363281,302.2555236816406,293.1499938964844,293.1499938964844,281.25,32017.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846820592880249,1.0,0.0,0.0,3.606994390487671,3.6070172786712646,8.681289500600542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.7548828125,0.0,1456.39794921875,1895.4371337890625,0.0,2905.50146484375,0.8937060832977295,1.0,0.0,3.0,1.0,0.0
17774040,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214233398437,0.7772100567817688,0.3771462142467499,0.3441329002380371,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0207824707031,0.92255836725235,0.6348680257797241,0.604130208492279,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02056884765625,0.9990000128746032,0.9476714730262756,0.570368766784668,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209655761719,0.8638538718223572,0.5245379209518433,0.5006732940673828,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02203369140625,0.6967642903327942,0.2677449584007263,1.23009192943573,285.0208740234375,284.95001220703125,299.8460998535156,295.4504699707031,297.89654541015625,297.30908203125,287.0185241699219,1.0,0.7415244579315186,0.3122729957103729,0.3122729957103729,1.0,1.0,-3.903112411499024,0.9002982974052429,3.002814054489136,0.0186258759349584,0.96901136636734,0.96901136636734,0.0,258.8193054199219,252.0,60990.53125,0.0,5122.29833984375,1.0,281.2413330078125,285.1980285644531,298.432373046875,302.3277282714844,293.1499938964844,293.1499938964844,280.95001220703125,32086.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461410999298096,1.0,0.0,0.0,3.6877307891845694,3.687754392623901,9.074270224118665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.11328125,0.0,1545.967529296875,1895.4371337890625,0.0,2899.141357421875,0.9108332991600036,1.0,0.0,3.0,1.0,0.0
17774100,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853759765625,0.7775649428367615,0.3762147128582001,0.3435335755348205,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843994140625,0.9230837821960448,0.6335165500640869,0.6031515002250671,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841247558594,0.9990000128746032,0.9507685899734496,0.5686109662055969,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846740722656,0.8644129633903503,0.523679792881012,0.5001033544540405,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865051269531,0.6972711086273193,0.2673318088054657,1.2288131713867188,284.884521484375,284.95001220703125,299.80908203125,295.4354858398437,297.8883972167969,297.30975341796875,286.8820495605469,1.0,0.740176796913147,0.3123534917831421,0.3123534917831421,1.0,1.0,-3.896874189376831,0.8988348841667175,2.9980392456054688,0.018586141988635,0.8783370852470398,0.8783370852470398,0.0,257.52020263671875,252.0,62066.84375,0.0,5094.54638671875,1.0,280.9974365234375,285.0453796386719,298.4749755859375,302.54937744140625,293.1499938964844,293.1499938964844,280.95001220703125,36441.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532826900482178,1.0,0.0,0.0,3.672349452972412,3.672373771667481,8.998731573228724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.453125,0.0,1561.501953125,1895.4371337890625,0.0,2966.026123046875,0.9086087942123412,1.0,0.0,3.0,1.0,0.0
17774160,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.7768282890319824,0.3751241266727447,0.3425708413124084,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89337158203125,0.9222363233566284,0.6319541931152344,0.601717472076416,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934326171875,0.9990000128746032,0.9533083438873292,0.5686017274856567,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.8638655543327332,0.5226125121116638,0.4991424679756164,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.892822265625,0.6967931389808655,0.2667409479618072,1.226423740386963,284.893310546875,284.95001220703125,299.77197265625,295.4203491210937,297.8762512207031,297.30523681640625,286.8941955566406,1.0,0.7391563653945923,0.312397301197052,0.312397301197052,1.0,1.0,-3.889945983886719,0.8970600366592407,2.9928858280181885,0.0183733776211738,0.8627210855484009,0.8627210855484009,0.0,257.16229248046875,255.0,61696.53515625,0.0,5071.03662109375,1.0,280.95770263671875,285.0531616210937,298.4497375488281,302.4754943847656,293.1499938964844,293.1499938964844,281.25,38316.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560377955436707,1.0,0.0,0.0,3.5991663932800293,3.5991902351379395,8.643649493933481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.859375,0.0,1494.43603515625,1895.4371337890625,0.0,2991.850830078125,0.8955568075180054,1.0,0.0,3.0,1.0,0.0
17774220,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952392578125,0.7760034203529358,0.3744693994522095,0.3417820036411285,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99560546875,0.9211991429328918,0.6308779716491699,0.600469708442688,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957275390625,0.9990000128746032,0.9562458395957948,0.5690708756446838,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.8631526827812195,0.5219379663467407,0.4983129799365997,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947204589844,0.6961265206336975,0.2663181126117706,1.2241344451904297,284.9955749511719,284.95001220703125,299.7347412109375,295.40509033203125,297.8683166503906,297.3061828613281,286.9962158203125,1.0,0.7384584546089172,0.3124411404132843,0.3124411404132843,1.0,1.0,-3.884299516677856,0.8956364989280701,2.9886629581451416,0.0181533508002758,0.930288314819336,0.930288314819336,0.0,257.13250732421875,255.0,60645.9140625,0.0,5053.67724609375,1.0,281.2001037597656,285.1769104003906,298.3817443847656,302.2389221191406,293.1499938964844,293.1499938964844,281.25,34415.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850832462310791,1.0,0.0,0.0,3.638708114624024,3.6387317180633545,8.834616664898931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.40625,0.0,1508.8226318359375,1895.4371337890625,0.0,2943.068115234375,0.9028927087783812,1.0,0.0,3.0,1.0,0.0
17774280,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853820800781,0.7754020094871521,0.3739155232906341,0.3413017988204956,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850769042969,0.920366644859314,0.6299424767494202,0.599597156047821,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849853515625,0.9990000128746032,0.9591716527938844,0.5695720911026001,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98516845703125,0.8626095652580261,0.5214038491249084,0.4978054761886596,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98565673828125,0.6955966353416443,0.2659726142883301,1.222591519355774,284.9851379394531,284.95001220703125,299.69744873046875,295.38970947265625,297.861083984375,297.3080444335937,286.9840393066406,1.0,0.7380907535552979,0.3124849498271942,0.3124849498271942,1.0,1.0,-3.88080358505249,0.894811749458313,2.985991954803467,0.0180834606289863,0.937320351600647,0.937320351600647,0.0,257.2327880859375,258.0,60679.7734375,0.0,5043.73681640625,1.0,281.2420349121094,285.17401123046875,298.3729858398437,302.26470947265625,293.1499938964844,293.1499938964844,280.95001220703125,33965.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492146730422974,1.0,0.0,0.0,3.689558744430542,3.6895828247070312,9.083268537324328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.3662109375,0.0,1562.2406005859375,1895.4371337890625,0.0,2927.916015625,0.9126561284065248,1.0,0.0,3.0,1.0,0.0
17774340,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8717041015625,0.7743387222290039,0.3729270100593567,0.3406704664230346,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87127685546875,0.9189746975898744,0.6285364627838135,0.5985682010650635,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8711853027344,0.9990000128746032,0.961299479007721,0.5708265900611877,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87139892578125,0.8616257905960083,0.5204799175262451,0.4971843361854553,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8723449707031,0.694686770439148,0.2654051780700683,1.220783829689026,284.871337890625,284.95001220703125,299.6600646972656,295.3741760253906,297.8482360839844,297.3027038574219,286.8708190917969,1.0,0.7379124164581299,0.3125287890434265,0.3125287890434265,1.0,1.0,-3.8773953914642334,0.8940083980560303,2.983386993408203,0.0180936809629201,0.8531401753425598,0.8531401753425598,0.0,257.7646789550781,258.0,61510.95703125,0.0,5036.93017578125,1.0,280.9978942871094,285.0435485839844,298.4066772460937,302.4559020996094,293.1499938964844,293.1499938964844,280.95001220703125,38460.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551744818687439,1.0,0.0,0.0,3.637611389160156,3.6376357078552246,8.829291573420051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.6953125,0.0,1537.777587890625,1895.4371337890625,0.0,2983.7578125,0.9022433757781982,1.0,0.0,3.0,1.0,0.0
17774400,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960266113281,0.772631824016571,0.3718524277210235,0.3397395014762878,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.9168207049369812,0.6270211935043335,0.5971858501434326,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964538574219,0.9990000128746032,0.9631448984146118,0.5729954838752747,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962707519531,0.8600183129310608,0.519440233707428,0.4962574541568756,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89569091796875,0.6932035088539124,0.2647250294685364,1.218085527420044,284.89630126953125,284.95001220703125,299.62261962890625,295.3585510253906,297.833984375,297.29541015625,286.8974304199219,1.0,0.7377947568893433,0.3125725984573364,0.3125725984573364,1.0,1.0,-3.872859239578247,0.8928903937339783,2.979968786239624,0.0180175881832838,0.8475717902183533,0.8475717902183533,0.0,258.75299072265625,261.0,61086.421875,0.0,5029.74609375,1.0,280.9579467773437,285.0648193359375,298.3783874511719,302.3673095703125,293.1499938964844,293.1499938964844,281.25,39209.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567934036254883,1.0,0.0,0.0,3.5532305240631104,3.5532541275024414,8.424420911978814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.3369140625,0.0,1451.5235595703125,1895.4371337890625,0.0,2998.93505859375,0.8862650394439697,1.0,0.0,3.0,1.0,0.0
17774460,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99822998046875,0.7711031436920166,0.3711807429790497,0.3389867544174194,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99853515625,0.9148502945899964,0.6259562969207764,0.5960039496421814,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986267089844,0.9990000128746032,0.965484857559204,0.57509446144104,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.8585453629493713,0.518779993057251,0.4954865276813507,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99774169921875,0.69179767370224,0.2642224431037903,1.2155988216400146,284.9985046386719,284.95001220703125,299.5850830078125,295.3428039550781,297.8241577148437,297.2940673828125,286.9989624023437,1.0,0.7377939224243164,0.312546819448471,0.312546819448471,1.0,1.0,-3.869131803512573,0.8917768001556396,2.9773550033569336,0.0177004057914018,0.9162960648536682,0.9162960648536682,0.0,259.7434387207031,261.0,60073.1953125,0.0,5025.03955078125,1.0,281.198974609375,285.18756103515625,298.31170654296875,302.1313171386719,293.1499938964844,293.1499938964844,281.25,34642.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508910536766052,1.0,0.0,0.0,3.593998908996582,3.594022035598755,8.618847004981944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.71875,0.0,1461.752197265625,1895.4371337890625,0.0,2943.6171875,0.893172562122345,1.0,0.0,3.0,1.0,0.0
17774520,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879455566406,0.7699180245399475,0.3705717325210571,0.3384997248649597,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9876708984375,0.9132667183876038,0.6249845623970032,0.5951462388038635,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.987548828125,0.9990000128746032,0.9678554534912108,0.5769003033638,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877319335937,0.8573888540267944,0.518226146697998,0.4950039088726043,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881896972656,0.6906641721725464,0.2637890875339508,1.2138160467147827,284.9877014160156,284.95001220703125,299.5475158691406,295.3269348144531,297.8150329589844,297.2936706542969,286.9866638183594,1.0,0.7379529476165771,0.3125210404396057,0.3125210404396057,1.0,1.0,-3.866958618164064,0.8910812735557556,2.975877285003662,0.0174847096204757,0.9238688349723816,0.9238688349723816,0.0,260.6532592773437,264.0,60104.30078125,0.0,5024.494140625,1.0,281.24169921875,285.1845397949219,298.3050842285156,302.1588134765625,293.1499938964844,293.1499938964844,280.95001220703125,34072.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488921523094177,1.0,0.0,0.0,3.644382953643799,3.64440655708313,8.862194249559252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.873046875,0.0,1512.5284423828125,1895.4371337890625,0.0,2924.895263671875,0.9026146531105042,1.0,0.0,3.0,1.0,0.0
17774580,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774719238281,0.7683939337730408,0.3695272505283355,0.3378395438194275,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8771057128906,0.9113124012947084,0.6235343813896179,0.5941011905670166,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8770446777344,0.9990000128746032,0.9694820642471312,0.5791854858398438,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.877197265625,0.8559296131134033,0.5172762274742126,0.4943832457065582,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780212402344,0.6892693042755127,0.2631372809410095,1.2117305994033811,284.87713623046875,284.95001220703125,299.5099182128906,295.3109436035156,297.80059814453125,297.2864685058594,286.876953125,1.0,0.7381668090820312,0.3124952614307403,0.3124952614307403,1.0,1.0,-3.864403963088989,0.8902766108512878,2.9741272926330566,0.0173166133463382,0.8431582450866699,0.8431582450866699,0.0,261.823974609375,264.0,60888.1953125,0.0,5024.5126953125,1.0,280.9989624023437,285.0576477050781,298.34051513671875,302.3497314453125,293.1499938964844,293.1499938964844,280.95001220703125,38640.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546700477600098,1.0,0.0,0.0,3.588669538497925,3.588693380355835,8.593305551585217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.916015625,0.0,1485.4228515625,1895.4371337890625,0.0,2979.029296875,0.8914824724197388,1.0,0.0,3.0,1.0,0.0
17774640,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020080566406,0.7663598656654358,0.3684009611606598,0.3368797600269317,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022827148437,0.9088068008422852,0.6219752430915833,0.5926979184150696,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90240478515625,0.9990000128746032,0.9708849191665648,0.5821362137794495,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022216796875,0.8539890646934509,0.5162115097045898,0.4934523701667785,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017333984375,0.6874208450317383,0.2623796761035919,1.2087615728378296,284.9022521972656,284.95001220703125,299.4722595214844,295.2948913574219,297.7850952148437,297.2778015136719,286.9031982421875,1.0,0.7383394837379456,0.312469482421875,0.312469482421875,1.0,1.0,-3.8604190349578857,0.8890731334686279,2.971345901489258,0.0170414336025714,0.839915931224823,0.839915931224823,0.0,263.3054504394531,267.0,60481.875,0.0,5022.27099609375,1.0,280.9583435058594,285.078369140625,298.3131103515625,302.2630310058594,293.1499938964844,293.1499938964844,281.25,39139.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562003374099731,1.0,0.0,0.0,3.507155179977417,3.50717830657959,8.207355790545989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.90625,0.0,1402.54736328125,1895.4371337890625,0.0,2993.374755859375,0.8760436177253723,1.0,0.0,3.0,1.0,0.0
17774700,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.7645688056945801,0.3676551878452301,0.3360851109027862,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005798339844,0.9065916538238524,0.6208375692367554,0.5914765000343323,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9990000128746032,0.9728010892868042,0.5848571062088013,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005187988281,0.8522543907165527,0.5155015587806702,0.4926616251468658,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9999084472656,0.6857165694236755,0.2617906630039215,1.2059807777404783,285.00054931640625,284.95001220703125,299.4345397949219,295.2787170410156,297.7741394042969,297.2750244140625,287.0007629394531,1.0,0.738547146320343,0.3124436736106872,0.3124436736106872,1.0,1.0,-3.856965303421021,0.8880202770233154,2.968945026397705,0.0167341381311416,0.9073739051818848,0.9073739051818848,0.0,264.6864929199219,267.0,59506.4296875,0.0,5020.97412109375,1.0,281.1978759765625,285.19708251953125,298.2468566894531,302.0300598144531,293.1499938964844,293.1499938964844,281.25,34515.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502719402313232,1.0,0.0,0.0,3.5510125160217285,3.551035165786743,8.41390658479213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.64453125,0.0,1414.997314453125,1895.4371337890625,0.0,2937.817626953125,0.8834817409515381,1.0,0.0,3.0,1.0,0.0
