time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.988037109375,0.763150155544281,0.3669618964195251,0.3355377316474914,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877624511719,0.9048104286193848,0.619776725769043,0.5905538201332092,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9876403808594,0.9990000128746032,0.9747577905654908,0.5871806740760803,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98785400390625,0.8508688807487488,0.5148816108703613,0.4921358823776245,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883117675781,0.6843178868293762,0.2612637877464294,1.203851580619812,284.98779296875,284.95001220703125,299.3968200683594,295.262451171875,297.7639465332031,297.27325439453125,286.9866943359375,1.0,0.7388467192649841,0.3124196827411651,0.3124196827411651,1.0,1.0,-3.8547961711883545,0.8873313665390015,2.9674649238586426,0.0165322460234165,0.9139005541801452,0.9139005541801452,0.0,265.91278076171875,270.0,59538.80859375,0.0,5022.52294921875,1.0,281.2413330078125,285.1925964355469,298.2402648925781,302.0578308105469,293.1499938964844,293.1499938964844,280.95001220703125,34006.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482622504234314,1.0,0.0,0.0,3.6024794578552246,3.602502584457397,8.659570198688016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.85546875,0.0,1466.2193603515625,1895.4371337890625,0.0,2918.99755859375,0.8931552171707153,1.0,0.0,3.0,1.0,0.0
17774820,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87939453125,0.7614562511444092,0.3658453226089477,0.3348162174224853,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.87908935546875,0.9027795195579528,0.6182478070259094,0.5894389152526855,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8790283203125,0.9990000128746032,0.975991427898407,0.5898675918579102,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.879150390625,0.8492450714111328,0.5138716101646423,0.4914649128913879,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798828125,0.6827117800712585,0.2605238258838653,1.2014039754867554,284.8791198730469,284.95001220703125,299.3591003417969,295.24609375,297.74871826171875,297.2650146484375,286.879150390625,1.0,0.739149272441864,0.312395691871643,0.312395691871643,1.0,1.0,-3.8520712852478014,0.8864850401878357,2.9655861854553223,0.0163645353168249,0.8346856236457825,0.8346856236457825,0.0,267.3309326171875,270.0,60279.40234375,0.0,5023.6513671875,1.0,280.9999694824219,285.0681457519531,298.275634765625,302.2467346191406,293.1499938964844,293.1499938964844,280.95001220703125,38723.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540570139884949,1.0,0.0,0.0,3.544109344482422,3.544132709503174,8.381225597986486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.00390625,0.0,1438.30859375,1895.4371337890625,0.0,2973.283447265625,0.8816193342208862,1.0,0.0,3.0,1.0,0.0
17774880,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042358398437,0.7593318819999695,0.3646590709686279,0.3338063955307007,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90447998046875,0.9003178477287292,0.6166227459907532,0.5879774689674377,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045715332031,0.9990000128746032,0.977038562297821,0.5930995345115662,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9043884277344,0.8472189903259277,0.5127575993537903,0.4904919266700744,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90399169921875,0.6807196736335754,0.2596872746944427,1.19810152053833,284.9044494628906,284.95001220703125,299.32135009765625,295.2296447753906,297.732666015625,297.2556457519531,286.9052734375,1.0,0.7393741011619568,0.3123717010021209,0.3123717010021209,1.0,1.0,-3.847842931747437,0.8852193355560303,2.9626235961914062,0.016083288937807,0.8324841856956482,0.8324841856956482,0.0,268.9953918457031,273.0,59877.78125,0.0,5021.87646484375,1.0,280.9587097167969,285.08868408203125,298.24786376953125,302.15985107421875,293.1499938964844,293.1499938964844,281.25,39102.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555869460105896,1.0,0.0,0.0,3.463942289352417,3.4639651775360107,8.006350640243909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.404296875,0.0,1357.884765625,1895.4371337890625,0.0,2987.624267578125,0.8664678335189819,1.0,0.0,3.0,1.0,0.0
17774940,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.7574719190597534,0.3638418018817901,0.33295938372612,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997863769531,0.8981148600578308,0.615405261516571,0.5866946578025818,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.9990000128746032,0.9786109328269958,0.5960394740104675,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997253417969,0.8454217314720154,0.5119869112968445,0.4896564483642578,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99920654296875,0.678898274898529,0.2590155005455017,1.1949912309646606,284.999755859375,284.95001220703125,299.2835693359375,295.213134765625,297.7211608886719,297.25213623046875,286.999755859375,1.0,0.7396050095558167,0.3123476803302765,0.3123476803302765,1.0,1.0,-3.8440656661987305,0.8840819001197815,2.9599838256835938,0.0157672483474016,0.8982107043266296,0.8982107043266296,0.0,270.5182189941406,273.0,58927.12890625,0.0,5020.53271484375,1.0,281.19683837890625,285.204345703125,298.1811218261719,301.92791748046875,293.1499938964844,293.1499938964844,281.25,34448.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849640429019928,1.0,0.0,0.0,3.509432077407837,3.5094544887542725,8.218015636884957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.54296875,0.0,1371.168701171875,1895.4371337890625,0.0,2931.903076171875,0.8741551041603088,1.0,0.0,3.0,1.0,0.0
17775000,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98602294921875,0.7559805512428284,0.363072395324707,0.3323501050472259,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857177734375,0.8962925672531128,0.6142567992210388,0.5856977105140686,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.985595703125,0.9990000128746032,0.9802233576774596,0.5985539555549622,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858093261719,0.8439704775810242,0.5112978219985962,0.4890742003917694,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862976074219,0.6773855686187744,0.2584024965763092,1.19250750541687,284.9857482910156,284.95001220703125,299.2458190917969,295.196533203125,297.7103881835937,297.2496643066406,286.9846496582031,1.0,0.7399024963378906,0.3123236894607544,0.3123236894607544,1.0,1.0,-3.841468095779419,0.8832733631134033,2.958194732666016,0.0155445132404565,0.903336465358734,0.903336465358734,0.0,271.8609924316406,276.0,58949.51171875,0.0,5021.54638671875,1.0,281.240966796875,285.1991577148437,298.174072265625,301.95458984375,293.1499938964844,293.1499938964844,280.95001220703125,34012.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475930094718933,1.0,0.0,0.0,3.5605368614196777,3.5605597496032715,8.45910221869417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.27734375,0.0,1421.3895263671875,1895.4371337890625,0.0,2912.7314453125,0.8837513327598572,1.0,0.0,3.0,1.0,0.0
17775060,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8801574707031,0.7542494535446167,0.3618947863578796,0.3315704464912414,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.87994384765625,0.8942205309867859,0.6126555800437927,0.5845110416412354,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799133300781,0.9990000128746032,0.9811236262321472,0.6013790965080261,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799743652344,0.8423136472702026,0.5102299451828003,0.4883469343185425,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88055419921875,0.6756951808929443,0.2575844526290893,1.1897097826004028,284.87994384765625,284.95001220703125,299.20806884765625,295.17987060546875,297.6948547363281,297.240966796875,286.8803100585937,1.0,0.7401848435401917,0.3123119175434112,0.3123119175434112,1.0,1.0,-3.838263988494873,0.882331907749176,2.955932140350342,0.015388673171401,0.8257215619087219,0.8257215619087219,0.0,273.3669738769531,276.0,59635.15234375,0.0,5021.7998046875,1.0,281.0009765625,285.078125,298.2091369628906,302.14031982421875,293.1499938964844,293.1499938964844,280.95001220703125,38881.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533571362495422,1.0,0.0,0.0,3.4979491233825684,3.497972249984741,8.164325322468358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.1337890625,0.0,1391.1566162109375,1895.4371337890625,0.0,2966.723876953125,0.8714984059333801,1.0,0.0,3.0,1.0,0.0
17775120,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057312011719,0.7521423697471619,0.3606609106063843,0.3305170238018036,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.891745388507843,0.6109738945960999,0.5829946398735046,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060363769531,0.9990000128746032,0.9818664789199828,0.6046808958053589,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.8403053879737854,0.5090722441673279,0.4873312711715698,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.6736666560173035,0.2566806972026825,1.1861017942428589,284.9059143066406,284.95001220703125,299.1703491210937,295.16314697265625,297.6786804199219,297.2314147949219,286.9066772460937,1.0,0.7403799891471863,0.3123001158237457,0.3123001158237457,1.0,1.0,-3.833582162857056,0.8809806108474731,2.952601432800293,0.015121828764677,0.8245846033096313,0.8245846033096313,0.0,275.087158203125,279.0,59235.8671875,0.0,5019.02294921875,1.0,280.9590759277344,285.0989074707031,298.18096923828125,302.05279541015625,293.1499938964844,293.1499938964844,281.25,39109.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548387289047241,1.0,0.0,0.0,3.4187865257263184,3.418808937072754,7.798970500516589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.3349609375,0.0,1312.61865234375,1895.4371337890625,0.0,2980.610107421875,0.8565196990966797,1.0,0.0,3.0,1.0,0.0
17775180,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99835205078125,0.7502974271774292,0.3597831726074219,0.3296244144439697,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985046386719,0.889534056186676,0.6096852421760559,0.5816550254821777,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99853515625,0.9990000128746032,0.9831346869468688,0.6076739430427551,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.8385244607925415,0.5082461833953857,0.4864524602890014,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.998046875,0.6718152165412903,0.2559375762939453,1.182695984840393,284.9985046386719,284.95001220703125,299.13262939453125,295.1463623046875,297.6669616699219,297.2275695800781,286.998291015625,1.0,0.7405729293823242,0.3122883141040802,0.3122883141040802,1.0,1.0,-3.8293380737304688,0.8797537684440613,2.9495842456817627,0.0148221645504236,0.8885477781295776,0.8885477781295776,0.0,276.65234375,279.0,58310.50390625,0.0,5016.5517578125,1.0,281.1956787109375,285.2116394042969,298.11383056640625,301.8218994140625,293.1499938964844,293.1499938964844,281.25,34406.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488379716873169,1.0,0.0,0.0,3.465670824050904,3.4656927585601807,8.014342824935738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.7587890625,0.0,1326.2794189453125,1895.4371337890625,0.0,2924.3876953125,0.8643754720687866,1.0,0.0,3.0,1.0,0.0
17775240,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838562011719,0.748799204826355,0.358947604894638,0.3289597034454345,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835510253906,0.8876872062683105,0.6084572076797485,0.5805885791778564,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9990000128746032,0.9844312071800232,0.6102498769760132,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.8370683193206787,0.5074928998947144,0.4858156442642212,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.984130859375,0.6702588796615601,0.2552490532398224,1.179892897605896,284.98358154296875,284.95001220703125,299.094970703125,295.1295166015625,297.6559143066406,297.22467041015625,286.9825134277344,1.0,0.7408230900764465,0.312276542186737,0.312276542186737,1.0,1.0,-3.826214551925659,0.8788393139839172,2.947375059127808,0.0146125294268131,0.892388641834259,0.892388641834259,0.0,278.0347900390625,282.0,58320.33984375,0.0,5016.23828125,1.0,281.2405700683594,285.20611572265625,298.1064147949219,301.8473815917969,293.1499938964844,293.1499938964844,281.54998779296875,34041.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467240333557129,1.0,0.0,0.0,3.515925168991089,3.5159475803375244,8.248453582382353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.5703125,0.0,1374.9444580078125,1895.4371337890625,0.0,2904.59716796875,0.8737859725952148,1.0,0.0,3.0,1.0,0.0
17775300,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.057861328125,0.7472744584083557,0.3581754267215729,0.3282639682292938,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580444335937,0.8858157396316528,0.6073070764541626,0.5794955492019653,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05810546875,0.9990000128746032,0.9858352541923524,0.6128683686256409,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580139160156,0.8355998992919922,0.5068151354789734,0.48517045378685,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575256347656,0.6687020063400269,0.2546044886112213,1.1771150827407837,285.0580444335937,284.95001220703125,299.05731201171875,295.11260986328125,297.64569091796875,297.2227783203125,287.0579833984375,1.0,0.7410880327224731,0.3122647404670715,0.3122647404670715,1.0,1.0,-3.823092460632324,0.8779252171516418,2.945167303085327,0.0144029958173632,0.9660407304763794,0.9660407304763794,0.0,279.44952392578125,282.0,57505.6015625,0.0,5016.13916015625,1.0,281.4958190917969,285.30584716796875,298.07135009765625,301.69805908203125,293.1499938964844,293.1499938964844,281.54998779296875,31599.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415935039520264,1.0,0.0,0.0,3.6022069454193115,3.6022298336029053,8.658259957883274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.845703125,0.0,1448.1510009765625,1895.4371337890625,0.0,2856.606689453125,0.8923060297966003,1.0,0.0,3.0,1.0,0.0
17775360,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.029541015625,0.7458791732788086,0.3573606610298157,0.3276541829109192,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0288391113281,0.8840813040733337,0.6061162948608398,0.5785098671913147,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02850341796875,0.9990000128746032,0.987127125263214,0.6153441667556763,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.8342569470405579,0.5061172246932983,0.4846276938915252,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0302429199219,0.6672679781913757,0.2539621293544769,1.174628496170044,285.0289001464844,284.95001220703125,299.0197448730469,295.0956726074219,297.6351013183594,297.2203674316406,287.0263671875,1.0,0.7413961887359619,0.312275230884552,0.312275230884552,1.0,1.0,-3.8205065727233887,0.8772314786911011,2.943274974822998,0.0143072046339511,0.9786680340766908,0.9786680340766908,0.0,280.81268310546875,285.0,57735.71875,0.0,5017.302734375,1.0,281.54132080078125,285.28472900390625,298.08013916015625,301.7689208984375,293.1499938964844,293.1499938964844,281.25,31674.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411523103713989,1.0,0.0,0.0,3.690398216247559,3.6904218196868896,9.0874016223097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.560546875,0.0,1545.8597412109375,1895.4371337890625,0.0,2852.48291015625,0.911146879196167,1.0,0.0,3.0,1.0,0.0
17775420,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88702392578125,0.7441449165344238,0.3560310900211334,0.3267953097820282,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857421875,0.8819858431816101,0.6043437123298645,0.5772331357002258,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852233886719,0.9990000128746032,0.9874660968780518,0.6182702779769897,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860778808594,0.8326046466827393,0.504919171333313,0.4838447272777557,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8884582519531,0.6655635833740234,0.2530433535575866,1.1715750694274902,284.8858642578125,284.95001220703125,298.9822082519531,295.0787048339844,297.6182861328125,297.2099304199219,286.88250732421875,1.0,0.741659939289093,0.3122857511043548,0.3122857511043548,1.0,1.0,-3.816847324371338,0.8762395977973938,2.9406075477600098,0.0142204379662871,0.8854736685752869,0.8854736685752869,0.0,282.40557861328125,285.0,58858.234375,0.0,5016.744140625,1.0,281.2972717285156,285.1252136230469,298.1238098144531,301.9915771484375,293.1499938964844,293.1499938964844,281.25,35946.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490007519721985,1.0,0.0,0.0,3.684658527374268,3.684682846069336,9.059156695911952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.677734375,0.0,1571.6671142578125,1895.4371337890625,0.0,2925.91259765625,0.9110161066055298,1.0,0.0,3.0,1.0,0.0
17775480,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878479003906,0.7419038414955139,0.3545190691947937,0.3255485892295837,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880920410156,0.8793439865112305,0.6023401021957397,0.5754836797714233,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882141113281,0.9990000128746032,0.9873969554901124,0.6218511462211609,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880310058594,0.830466091632843,0.5034891963005066,0.4826402366161346,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875732421875,0.6633987426757812,0.2519473135471344,1.1673359870910645,284.8880615234375,284.95001220703125,298.9447021484375,295.0616760253906,297.5993347167969,297.1966247558594,286.888916015625,1.0,0.7417851090431213,0.3122962415218353,0.3122962415218353,1.0,1.0,-3.81100344657898,0.8746366500854492,2.9363667964935303,0.0139842694625258,0.8643905520439148,0.8643905520439148,0.0,284.2952880859375,288.0,58482.34375,0.0,5011.59521484375,1.0,281.25762939453125,285.1281433105469,298.0967102050781,301.91876220703125,293.1499938964844,293.1499938964844,281.54998779296875,38277.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852358877658844,1.0,0.0,0.0,3.609841346740722,3.609865427017212,8.694998427927203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.7958984375,0.0,1505.7969970703125,1895.4371337890625,0.0,2957.369140625,0.8977966904640198,1.0,0.0,3.0,1.0,0.0
17775540,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9917297363281,0.7399019002914429,0.3534470498561859,0.3244484961032867,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922180175781,0.8769471049308777,0.6008149981498718,0.5738856196403503,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924011230469,0.9990000128746032,0.9879940748214722,0.625129222869873,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920959472656,0.8285222053527832,0.502453088760376,0.4815384447574615,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.6613736152648926,0.2510276436805725,1.1631299257278442,284.9921875,284.95001220703125,298.90728759765625,295.04461669921875,297.5858154296875,297.1903381347656,286.9931030273437,1.0,0.741869330406189,0.3123067319393158,0.3123067319393158,1.0,1.0,-3.805310249328613,0.8730783462524414,2.932231903076172,0.0136731266975402,0.9315384030342102,0.9315384030342102,0.0,286.01416015625,288.0,57376.1953125,0.0,5005.80029296875,1.0,281.50030517578125,285.25421142578125,298.0223083496094,301.6763000488281,293.1499938964844,293.1499938964844,281.54998779296875,34487.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470324277877808,1.0,0.0,0.0,3.646117210388184,3.6461410522460938,8.87063208665495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.7392578125,0.0,1517.5504150390625,1895.4371337890625,0.0,2907.48388671875,0.9046214818954468,1.0,0.0,3.0,1.0,0.0
17775600,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827575683594,0.7383530735969543,0.3525139987468719,0.3236633241176605,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.982421875,0.875034511089325,0.599457323551178,0.5726585388183594,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822692871094,0.9990000128746032,0.9887662529945374,0.6278271675109863,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825134277344,0.8269972801208496,0.5015798211097717,0.480756402015686,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830322265625,0.6597222089767456,0.2502076029777527,1.1596689224243164,284.9824523925781,284.95001220703125,298.8699645996094,295.0275573730469,297.57421875,297.1865539550781,286.9813232421875,1.0,0.7420070767402649,0.3123172521591186,0.3123172521591186,1.0,1.0,-3.80102801322937,0.871914267539978,2.9291136264801025,0.0134612768888473,0.9381662011146544,0.9381662011146544,0.0,287.4582824707031,276.0,57359.82421875,0.0,5002.4287109375,1.0,281.5421142578125,285.2520446777344,298.00946044921875,301.6937255859375,293.1499938964844,293.1499938964844,281.25,34018.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451349139213562,1.0,0.0,0.0,3.696454286575317,3.696478366851807,9.117252375290265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.779296875,0.0,1570.453857421875,1895.4371337890625,0.0,2889.725830078125,0.9142307639122008,1.0,0.0,3.0,1.0,0.0
17775660,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8641967773437,0.737808108329773,0.3511647880077362,0.3226665258407593,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8635559082031,0.8744910955429077,0.5976391434669495,0.5712026953697205,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86334228515625,0.9990000128746032,0.988951861858368,0.6273826956748962,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8637084960937,0.826658308506012,0.5003201961517334,0.479782372713089,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.86505126953125,0.6590874791145325,0.2491797655820846,1.155590534210205,284.8636169433594,284.95001220703125,298.83270263671875,295.0104675292969,297.5583190917969,297.1773376464844,286.8625183105469,1.0,0.7401726841926575,0.3123501241207123,0.3123501241207123,1.0,1.0,-3.791483879089356,0.8693357706069946,2.922147989273072,0.0132884513586759,0.8492315411567688,0.8492315411567688,0.0,286.72674560546875,276.0,58108.1640625,0.0,4969.29931640625,1.0,281.2977600097656,285.1179504394531,298.0433349609375,301.87841796875,293.1499938964844,293.1499938964844,281.25,38721.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512105345726013,1.0,0.0,0.0,3.640025615692138,3.640050172805786,8.841016665428469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.3515625,0.0,1542.4105224609375,1895.4371337890625,0.0,2946.6103515625,0.9028036594390868,1.0,0.0,3.0,1.0,0.0
17775720,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860778808594,0.7375386953353882,0.3497293293476105,0.321324735879898,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88641357421875,0.8744086027145386,0.5957033038139343,0.5693379640579224,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.9990000128746032,0.9893794655799866,0.6255091428756714,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.826710045337677,0.4989407360553741,0.4784459769725799,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857116699219,0.6587543487548828,0.2480590194463729,1.1504353284835815,284.8863830566406,284.95001220703125,298.7955322265625,294.99334716796875,297.5431823730469,297.1690673828125,286.887451171875,1.0,0.7374753952026367,0.3123829960823059,0.3123829960823059,1.0,1.0,-3.77756667137146,0.8655397891998291,2.912026882171631,0.0127054033800959,0.8389944434165955,0.8389944434165955,0.0,284.8908996582031,264.0,57521.671875,0.0,4916.3154296875,1.0,281.2579650878906,285.1401062011719,298.01220703125,301.7803955078125,293.1499938964844,293.1499938964844,281.54998779296875,39855.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526971340179443,1.0,0.0,0.0,3.5392038822174072,3.5392274856567383,8.358040304301539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.4111328125,0.0,1441.3306884765625,1895.4371337890625,0.0,2960.539306640625,0.8836145401000977,1.0,0.0,3.0,1.0,0.0
17775780,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98779296875,0.7379787564277649,0.3487129509449005,0.3201334178447723,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881591796875,0.875190019607544,0.5942232012748718,0.567636251449585,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882507324219,0.9990000128746032,0.9909023642539978,0.6219941973686218,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9880676269531,0.8275045156478882,0.4979477524757385,0.4772310554981231,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872741699219,0.6590385437011719,0.2471406161785125,1.1454163789749146,284.9881286621094,284.95001220703125,298.75848388671875,294.9762268066406,297.5346984863281,297.1693725585937,286.9884338378906,1.0,0.7341510653495789,0.3124158680438995,0.3124158680438995,1.0,1.0,-3.762354850769043,0.861380398273468,2.90097451210022,0.0119600566104054,0.9039365649223328,0.9039365649223328,0.0,281.98858642578125,264.0,56350.23046875,0.0,4853.04638671875,1.0,281.4984741210937,285.26434326171875,297.9389343261719,301.53125,293.1499938964844,293.1499938964844,281.54998779296875,35151.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459180593490601,1.0,0.0,0.0,3.570196866989136,3.5702199935913086,8.505065238750831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.8623046875,0.0,1439.970458984375,1895.4371337890625,0.0,2897.054443359375,0.8882980942726135,1.0,0.0,3.0,1.0,0.0
17775840,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.7391754388809204,0.3477945923805237,0.3192015588283539,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.8768700361251831,0.5928586721420288,0.5662405490875244,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752502441406,0.9990000128746032,0.9929296970367432,0.6169614195823669,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754943847656,0.829083263874054,0.4970753788948059,0.4762836694717407,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9760437011719,0.6600161790847778,0.246323749423027,1.1410818099975586,284.9754333496094,284.95001220703125,298.72149658203125,294.9590759277344,297.52886962890625,297.1732482910156,286.97418212890625,1.0,0.7304120063781738,0.3124487400054931,0.3124487400054931,1.0,1.0,-3.7471442222595215,0.8572172522544861,2.8899271488189697,0.0112247038632631,0.9064708948135376,0.9064708948135376,0.0,278.1827697753906,267.0,56190.25,0.0,4784.44921875,1.0,281.5414733886719,285.26190185546875,297.9284973144531,301.5423889160156,293.1499938964844,293.1499938964844,281.25,34647.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428917527198792,1.0,0.0,0.0,3.610593318939209,3.610616683959961,8.698621627445391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.7119140625,0.0,1479.75439453125,1895.4371337890625,0.0,2868.744384765625,0.8954007029533386,1.0,0.0,3.0,1.0,0.0
17775900,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8682556152344,0.7392798066139221,0.3465071618556976,0.318194031715393,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.86798095703125,0.8771618008613586,0.5910786390304565,0.564751148223877,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8679504394531,0.9990000128746032,0.9944102168083192,0.6147352457046509,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.8294719457626343,0.4958561360836029,0.4752817153930664,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8687438964844,0.6600080132484436,0.2453535497188568,1.1369234323501587,284.86798095703125,284.95001220703125,298.68463134765625,294.94195556640625,297.519287109375,297.172119140625,286.8682556152344,1.0,0.7282517552375793,0.3124816119670868,0.3124816119670868,1.0,1.0,-3.735240936279297,0.8539857268333435,2.8812551498413086,0.0105333430692553,0.8241065144538879,0.8241065144538879,0.0,276.2460632324219,267.0,56750.1015625,0.0,4737.7783203125,1.0,281.29998779296875,285.1412048339844,297.9643249511719,301.7164306640625,293.1499938964844,293.1499938964844,281.25,39699.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480138778686523,1.0,0.0,0.0,3.5329430103302,3.5329666137695312,8.328495937348634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.8388671875,0.0,1433.5855712890625,1895.4371337890625,0.0,2916.672119140625,0.8797537088394165,1.0,0.0,3.0,1.0,0.0
17775960,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.7385691404342651,0.3451761603355407,0.3169647455215454,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89794921875,0.8764641284942627,0.5892347693443298,0.5629873871803284,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981018066406,0.9990000128746032,0.9956163167953492,0.6142553687095642,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978576660156,0.8290010690689087,0.4945618510246277,0.4740433394908905,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973083496094,0.6592617630958557,0.2443269044160843,1.132286787033081,284.8979187011719,284.95001220703125,298.6479187011719,294.9248352050781,297.5085754394531,297.1690979003906,286.8988647460937,1.0,0.7264992594718933,0.3126865327358246,0.3126865327358246,1.0,1.0,-3.723990440368652,0.8514676690101624,2.872522592544556,0.0105117857456207,0.8220983743667603,0.8220983743667603,0.0,275.4053039550781,270.0,56241.828125,0.0,4700.19140625,1.0,281.2587890625,285.1676025390625,297.93560791015625,301.6204833984375,293.1499938964844,293.1499938964844,281.54998779296875,39881.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487915992736816,1.0,0.0,0.0,3.4372334480285645,3.437256097793579,7.883360240157344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.05810546875,0.0,1336.440673828125,1895.4371337890625,0.0,2923.953857421875,0.8612985014915466,1.0,0.0,3.0,1.0,0.0
17776020,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954833984375,0.737796425819397,0.3442094624042511,0.3159246742725372,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99578857421875,0.8756203651428223,0.5877962112426758,0.5614343285560608,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958801269531,0.9990000128746032,0.9972342252731324,0.614305317401886,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957275390625,0.8283986449241638,0.4936081767082214,0.4729735851287842,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950256347656,0.6583982110023499,0.2434746623039245,1.128040075302124,284.9957580566406,284.95001220703125,298.6112976074219,294.90771484375,297.5014953613281,297.1706848144531,286.9958801269531,1.0,0.725161612033844,0.3128914535045624,0.3128914535045624,1.0,1.0,-3.714526891708374,0.849486768245697,2.865040063858032,0.010583072900772,0.8876203894615173,0.8876203894615173,0.0,274.96978759765625,270.0,55237.6953125,0.0,4670.45458984375,1.0,281.4960327148437,285.285888671875,297.8659973144531,301.3835144042969,293.1499938964844,293.1499938964844,281.54998779296875,34817.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417617678642273,1.0,0.0,0.0,3.478041172027588,3.4780635833740234,8.071658044173091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.763671875,0.0,1341.70751953125,1895.4371337890625,0.0,2858.179931640625,0.8675826787948608,1.0,0.0,3.0,1.0,0.0
17776080,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.7371114492416382,0.3432952165603637,0.3151347637176513,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98291015625,0.8748134970664978,0.5864304304122925,0.5601805448532104,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827880859375,0.9990000128746032,0.9987161755561828,0.6146060824394226,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8278327584266663,0.4927276372909546,0.4721651077270508,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.6575872898101807,0.2426858693361282,1.1245156526565552,284.9829406738281,284.95001220703125,298.5747985839844,294.890625,297.49432373046875,297.1721496582031,286.9818725585937,1.0,0.7242051959037781,0.3130963742733001,0.3130963742733001,1.0,1.0,-3.7072134017944336,0.8481068015098572,2.859106540679932,0.0108121503144502,0.892403244972229,0.892403244972229,0.0,274.79351806640625,273.0,55196.28125,0.0,4648.57373046875,1.0,281.5406799316406,285.2823486328125,297.8590087890625,301.40447998046875,293.1499938964844,293.1499938964844,281.8500061035156,34257.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388063311576843,1.0,0.0,0.0,3.5265395641326904,3.526561975479126,8.298331977130147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.42236328125,0.0,1387.5015869140625,1895.4371337890625,0.0,2830.564453125,0.876346230506897,1.0,0.0,3.0,1.0,0.0
17776140,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606689453125,0.7362038493156433,0.3424371480941772,0.3143267631530761,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609741210937,0.873729407787323,0.585137128829956,0.5589150786399841,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0610656738281,0.9990000128746032,1.0,0.6154721975326538,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609130859375,0.827028751373291,0.491909384727478,0.4713533222675323,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0601806640625,0.6565924882888794,0.241938978433609,1.1210918426513672,285.0609436035156,284.95001220703125,298.5384826660156,294.87353515625,297.48712158203125,297.17340087890625,287.0611877441406,1.0,0.7235151529312134,0.3133012950420379,0.3133012950420379,1.0,1.0,-3.700661659240722,0.8469387292861938,2.85372281074524,0.0110918199643492,0.968595802783966,0.968595802783966,0.0,274.9967346191406,273.0,54333.77734375,0.0,4631.31689453125,1.0,281.7961120605469,285.3857116699219,297.8236694335937,301.25274658203125,293.1499938964844,293.1499938964844,281.8500061035156,31684.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83281010389328,1.0,0.0,0.0,3.611664295196533,3.611687183380127,8.703783009877952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.3388671875,0.0,1458.9827880859375,1895.4371337890625,0.0,2774.6201171875,0.8945525288581848,1.0,0.0,3.0,1.0,0.0
17776200,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345764160156,0.7352645993232727,0.341541588306427,0.313612163066864,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0338134765625,0.8725789785385132,0.5838099718093872,0.557766854763031,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.033447265625,0.9990000128746032,1.0,0.6166114211082458,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0340270996094,0.8261688947677612,0.4910701215267181,0.4706470966339111,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0352783203125,0.6555678844451904,0.2411953955888748,1.1179983615875244,285.0339050292969,284.95001220703125,298.5022888183594,294.8564758300781,297.4789123535156,297.1734313964844,287.0312805175781,1.0,0.7230623960494995,0.3135062158107757,0.3135062158107757,1.0,1.0,-3.695218086242676,0.8460806012153625,2.849137544631958,0.0114511512219905,0.9840649366378784,0.9840649366378784,0.0,275.4212646484375,276.0,54525.94140625,0.0,4618.62939453125,1.0,281.84136962890625,285.3661193847656,297.8343200683594,301.3217163085937,293.1499938964844,293.1499938964844,281.54998779296875,31639.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317909836769104,1.0,0.0,0.0,3.7015769481658936,3.7016005516052246,9.142539170170494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.375,0.0,1558.2269287109375,1895.4371337890625,0.0,2765.1240234375,0.9136691093444824,1.0,0.0,3.0,1.0,0.0
17776260,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.7338786125183105,0.3401349186897278,0.3126596212387085,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870544433594,0.8709275722503662,0.5819040536880493,0.5563396215438843,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863830566406,0.9990000128746032,1.0,0.6185044646263123,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874206542969,0.8248686790466309,0.4897264838218689,0.4697056412696838,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89031982421875,0.6541754603385925,0.2401788532733917,1.11438250541687,284.8871765136719,284.95001220703125,298.4662475585937,294.8394470214844,297.4638366699219,297.1646423339844,286.88311767578125,1.0,0.7227185964584351,0.3136381804943084,0.3136381804943084,1.0,1.0,-3.689154148101807,0.8448171019554138,2.844336986541748,0.0116132702678442,0.8898279666900635,0.8898279666900635,0.0,276.2787170410156,276.0,55646.03125,0.0,4606.94970703125,1.0,281.59698486328125,285.2030639648437,297.8830871582031,301.5460510253906,293.1499938964844,293.1499938964844,281.54998779296875,35800.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839745044708252,1.0,0.0,0.0,3.6994876861572266,3.699512243270874,9.132222089647256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.3271484375,0.0,1587.4110107421875,1895.4371337890625,0.0,2839.33349609375,0.9142419695854188,1.0,0.0,3.0,1.0,0.0
17776320,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.7318835258483887,0.3385181427001953,0.3113147914409637,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851623535156,0.8686076402664185,0.57973712682724,0.5544331669807434,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.9990000128746032,1.0,0.6213038563728333,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851013183594,0.8229600787162781,0.4881223440170288,0.4683330357074737,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846130371094,0.6522426009178162,0.2389721870422363,1.109593152999878,284.8851318359375,284.95001220703125,298.43035888671875,294.82244873046875,297.44586181640625,297.1520080566406,286.8860168457031,1.0,0.7223544716835022,0.3137701749801636,0.3137701749801636,1.0,1.0,-3.681199312210083,0.8430027365684509,2.838196516036988,0.0116276256740093,0.8653449416160583,0.8653449416160583,0.0,277.5994873046875,279.0,55269.4921875,0.0,4592.91064453125,1.0,281.5575256347656,285.2034606933594,297.8580322265625,301.4770202636719,293.1499938964844,293.1499938964844,281.8500061035156,38376.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432906270027161,1.0,0.0,0.0,3.6215200424194336,3.621544361114502,8.751351288083242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.70947265625,0.0,1519.35400390625,1895.4371337890625,0.0,2872.474365234375,0.9004198908805847,1.0,0.0,3.0,1.0,0.0
17776380,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9917297363281,0.7300165295600891,0.3373261094093323,0.310100257396698,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99237060546875,0.8664084672927856,0.578033983707428,0.5526601076126099,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926452636719,0.9990000128746032,1.0,0.6240314841270447,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922180175781,0.8211305737495422,0.4868987798690796,0.4670470356941223,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99090576171875,0.6503516435623169,0.2379274070262909,1.10479474067688,284.9923400878906,284.95001220703125,298.3946533203125,294.8055114746094,297.4330139160156,297.1458740234375,286.9935913085937,1.0,0.7220341563224792,0.3139021396636963,0.3139021396636963,1.0,1.0,-3.673562049865722,0.8412789702415466,2.8322830200195312,0.011579880490899,0.9338141083717346,0.9338141083717346,0.0,278.89508056640625,279.0,54139.80859375,0.0,4579.65478515625,1.0,281.800537109375,285.332763671875,297.7809143066406,301.23370361328125,293.1499938964844,293.1499938964844,281.8500061035156,34561.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376118540763855,1.0,0.0,0.0,3.6554489135742174,3.655472755432129,8.916096021494013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.2197265625,0.0,1528.46337890625,1895.4371337890625,0.0,2819.4111328125,0.9068214297294616,1.0,0.0,3.0,1.0,0.0
17776440,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842224121094,0.728536069393158,0.3362846672534942,0.3092034459114074,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98388671875,0.8646140694618225,0.5765103101730347,0.5512619614601135,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837341308594,0.9990000128746032,1.0,0.6263392567634583,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839782714844,0.8196510672569275,0.4858452677726745,0.4660830795764923,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98455810546875,0.6487633585929871,0.2369806915521621,1.1007221937179563,284.9839172363281,284.95001220703125,298.3591003417969,294.7886047363281,297.4219970703125,297.14215087890625,286.98272705078125,1.0,0.7218320965766907,0.3140341341495514,0.3140341341495514,1.0,1.0,-3.667515754699707,0.8400027751922607,2.8275129795074463,0.0116432383656501,0.941737711429596,0.941737711429596,0.0,280.0184020996094,282.0,54104.65234375,0.0,4569.79833984375,1.0,281.8421936035156,285.3314208984375,297.7674255371094,301.2483825683594,293.1499938964844,293.1499938964844,281.54998779296875,33995.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835343062877655,1.0,0.0,0.0,3.707305908203125,3.707330226898194,9.17086197205208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.7705078125,0.0,1582.6295166015625,1895.4371337890625,0.0,2798.23779296875,0.9166634678840636,1.0,0.0,3.0,1.0,0.0
17776500,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8639221191406,0.7268685698509216,0.3348505198955536,0.308189183473587,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.86309814453125,0.86263108253479,0.5745497345924377,0.5497332811355591,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.86279296875,0.9990000128746032,1.0,0.6289387941360474,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.86328125,0.8179962635040283,0.4844232201576233,0.4650205671787262,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8649597167969,0.6470528244972229,0.2358437925577163,1.096460223197937,284.8631591796875,284.95001220703125,298.3237609863281,294.771728515625,297.4062194824219,297.1322326660156,286.8616943359375,1.0,0.7216643691062927,0.3141660988330841,0.3141660988330841,1.0,1.0,-3.661181688308716,0.8386408686637878,2.822540760040283,0.0117562795057892,0.8519306778907776,0.8519306778907776,0.0,281.3179626464844,282.0,54907.1328125,0.0,4560.25830078125,1.0,281.5975036621094,285.195068359375,297.8047180175781,301.4347229003906,293.1499938964844,293.1499938964844,281.54998779296875,38631.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841575562953949,1.0,0.0,0.0,3.6532719135284415,3.65329647064209,8.90547937615338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.4697265625,0.0,1556.5181884765625,1895.4371337890625,0.0,2856.439453125,0.905675172805786,1.0,0.0,3.0,1.0,0.0
17776560,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858337402344,0.7247931957244873,0.3333117961883545,0.306879460811615,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8602355718612671,0.5724577307701111,0.5478496551513672,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865051269531,0.9990000128746032,0.9998132586479188,0.6320809125900269,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861694335937,0.8159417510032654,0.4828685522079468,0.4636470079421997,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853759765625,0.6450189352035522,0.2346030920743942,1.0913761854171753,284.8862609863281,284.95001220703125,298.2886047363281,294.75494384765625,297.3891906738281,297.1205749511719,286.8876037597656,1.0,0.7214400172233582,0.3143110871315002,0.3143110871315002,1.0,1.0,-3.6533522605896,0.8368942141532898,2.816457986831665,0.011796424165368,0.8414772152900696,0.8414772152900696,0.0,282.8878173828125,270.0,54406.5390625,0.0,4548.27392578125,1.0,281.557861328125,285.2174987792969,297.7752685546875,301.3437194824219,293.1499938964844,293.1499938964844,281.8500061035156,39864.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433014750480652,1.0,0.0,0.0,3.550720930099488,3.5507445335388184,8.412524721279624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.96142578125,0.0,1453.621337890625,1895.4371337890625,0.0,2872.576171875,0.8862135410308838,1.0,0.0,3.0,1.0,0.0
