time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913635253906,0.7240382432937622,0.3321622908115387,0.3056529760360718,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99188232421875,0.8594940304756165,0.5707969069480896,0.5460638403892517,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920654296875,0.9990000128746032,0.9998440742492676,0.6316724419593811,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99176025390625,0.8153717517852783,0.4816778898239136,0.4623314440250397,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906311035156,0.6441383957862854,0.2335295379161834,1.0860981941223145,284.9918212890625,284.95001220703125,298.2536315917969,294.7381896972656,297.37744140625,297.1157531738281,286.9925842285156,1.0,0.7192773222923279,0.3144560754299164,0.3144560754299164,1.0,1.0,-3.6413168907165527,0.8339502811431885,2.8073666095733643,0.0117069762200117,0.9093887209892272,0.9093887209892272,0.0,282.06890869140625,270.0,53274.51953125,0.0,4509.80712890625,1.0,281.7987670898437,285.344482421875,297.7002258300781,301.0992736816406,293.1499938964844,293.1499938964844,281.8500061035156,35059.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363556265830994,1.0,0.0,0.0,3.583974123001098,3.5839972496032715,8.570832505938597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.21435546875,0.0,1454.0355224609375,1895.4371337890625,0.0,2807.685302734375,0.8913599252700806,1.0,0.0,3.0,1.0,0.0
17776680,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9805603027344,0.7242723107337952,0.3311142921447754,0.3046536147594452,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.8599311709403992,0.569254994392395,0.5445526242256165,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800109863281,0.9990000128746032,1.0,0.6289522051811218,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98028564453125,0.8158852458000183,0.4806077182292938,0.4612514972686767,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808959960937,0.644112765789032,0.2325438857078552,1.0812883377075195,284.980224609375,284.95001220703125,298.2188720703125,294.7215270996094,297.36865234375,297.11480712890625,286.9788818359375,1.0,0.7164293527603149,0.3146010637283325,0.3146010637283325,1.0,1.0,-3.627941846847534,0.8306257724761963,2.797316074371338,0.0114262532442808,0.914271354675293,0.914271354675293,0.0,279.752685546875,273.0,53144.4765625,0.0,4458.6123046875,1.0,281.84161376953125,285.342041015625,297.6898803710937,301.1119079589844,293.1499938964844,293.1499938964844,281.54998779296875,34428.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331843018531799,1.0,0.0,0.0,3.6297447681427,3.6297683715820312,8.791145660325128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.912109375,0.0,1499.0606689453125,1895.4371337890625,0.0,2778.108154296875,0.8995453119277954,1.0,0.0,3.0,1.0,0.0
17776740,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.866943359375,0.7236279249191284,0.3296959400177002,0.3035702705383301,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.86639404296875,0.8592880964279175,0.5672934055328369,0.5429374575614929,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662109375,0.9990000128746032,1.0,0.6285134553909302,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86651611328125,0.8154191374778748,0.479183554649353,0.4601032733917236,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677978515625,0.6433442234992981,0.2313994914293289,1.076561689376831,284.8664245605469,284.95001220703125,298.184326171875,294.7049255371094,297.3564453125,297.1094055175781,286.86590576171875,1.0,0.7149246335029602,0.3147460222244262,0.3147460222244262,1.0,1.0,-3.617090940475464,0.8280192017555237,2.789071798324585,0.0111524667590856,0.8286420106887817,0.8286420106887817,0.0,278.96075439453125,273.0,53771.92578125,0.0,4424.052734375,1.0,281.5994567871094,285.2149658203125,297.7294311523437,301.2908935546875,293.1499938964844,293.1499938964844,281.54998779296875,39460.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83867347240448,1.0,0.0,0.0,3.557997465133667,3.558021306991577,8.447040045211907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.22265625,0.0,1458.4384765625,1895.4371337890625,0.0,2829.32421875,0.88502436876297,1.0,0.0,3.0,1.0,0.0
17776800,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89385986328125,0.7223100662231445,0.3282055258750915,0.3022416532039642,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89422607421875,0.8578782677650452,0.5652368664741516,0.5410202741622925,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.9990000128746032,1.0,0.6294330358505249,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941345214844,0.8142382502555847,0.4776578247547149,0.4586919546127319,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934326171875,0.6420180797576904,0.2301834523677826,1.0712696313858032,284.8941955566406,284.95001220703125,298.1499938964844,294.6884155273437,297.3430480957031,297.1022644042969,286.8952941894531,1.0,0.7136423587799072,0.3148910105228424,0.3148910105228424,1.0,1.0,-3.606226921081543,0.8254017233848572,2.780825138092041,0.0109656248241662,0.8238335251808167,0.8238335251808167,0.0,279.013427734375,276.0,53255.31640625,0.0,4394.82763671875,1.0,281.55859375,285.2408447265625,297.7016296386719,301.1983337402344,293.1499938964844,293.1499938964844,281.8500061035156,40052.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397471308708191,1.0,0.0,0.0,3.4546778202056885,3.4547007083892822,7.963581651893037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.92822265625,0.0,1355.2254638671875,1895.4371337890625,0.0,2839.3525390625,0.865265965461731,1.0,0.0,3.0,1.0,0.0
17776860,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99542236328125,0.7210258841514587,0.3270832002162933,0.3010857999324798,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958801269531,0.8564630150794983,0.5635892152786255,0.5392956733703613,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.9990000128746032,1.0,0.6305983662605286,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99578857421875,0.8130353093147278,0.476477712392807,0.4574336111545563,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947204589844,0.6406773328781128,0.2291381955146789,1.0662949085235596,284.995849609375,284.95001220703125,298.1156921386719,294.6717529296875,297.33367919921875,297.1001892089844,286.99639892578125,1.0,0.7126282453536987,0.3151317834854126,0.3151317834854126,1.0,1.0,-3.5966598987579346,0.8234420418739319,2.7732179164886475,0.0110938474535942,0.8910171985626221,0.8910171985626221,0.0,279.2784729003906,276.0,52225.45703125,0.0,4370.5576171875,1.0,281.7964172363281,285.3628234863281,297.6287841796875,300.9598083496094,293.1499938964844,293.1499938964844,281.8500061035156,34904.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324109315872192,1.0,0.0,0.0,3.493449449539185,3.49347186088562,8.14333361631725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.71044921875,0.0,1358.0272216796875,1895.4371337890625,0.0,2770.900390625,0.8711550831794739,1.0,0.0,3.0,1.0,0.0
17776920,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9845275878906,0.7199267745018005,0.3260378539562225,0.3001877665519714,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98419189453125,0.8552083373069763,0.56203693151474,0.5378775596618652,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840393066406,0.9990000128746032,1.0,0.6317707300186157,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842834472656,0.8119776844978333,0.475394457578659,0.4564449191093445,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848327636719,0.6394747495651245,0.2281648814678192,1.0620235204696655,284.9842224121094,284.95001220703125,298.0812683105469,294.6547546386719,297.3248596191406,297.09893798828125,286.98309326171875,1.0,0.7118845582008362,0.3153725564479828,0.3153725564479828,1.0,1.0,-3.5889534950256348,0.8220270872116089,2.7669265270233154,0.0113792596384882,0.8970122933387756,0.8970122933387756,0.0,279.63970947265625,264.0,52171.859375,0.0,4351.98681640625,1.0,281.8408203125,285.3598327636719,297.6206970214844,300.9779663085937,293.1499938964844,293.1499938964844,282.1499938964844,34216.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291239142417908,1.0,0.0,0.0,3.5442943572998047,3.54431700706482,8.382100986636942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.8837890625,0.0,1405.759765625,1895.4371337890625,0.0,2740.291748046875,0.8802872896194458,1.0,0.0,3.0,1.0,0.0
17776980,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06280517578125,0.7198107838630676,0.3250392079353332,0.299199104309082,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0632019042969,0.855202853679657,0.5605442523956299,0.5363692045211792,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633544921875,0.9990000128746032,1.0,0.6300115585327148,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0631103515625,0.8120956420898438,0.4743665754795074,0.4553776979446411,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06219482421875,0.6391642689704895,0.2272239178419113,1.0574562549591064,285.06317138671875,284.95001220703125,298.04669189453125,294.637451171875,297.3166809082031,297.0985412597656,287.06353759765625,1.0,0.7093583941459656,0.3156132996082306,0.3156132996082306,1.0,1.0,-3.5770692825317383,0.8194097280502319,2.757659673690796,0.0115925557911396,0.9742688536643982,0.9742688536643982,0.0,278.0032043457031,264.0,51232.3125,0.0,4310.0556640625,1.0,282.0965881347656,285.4647827148437,297.5832214355469,300.8225402832031,293.1499938964844,293.1499938964844,282.1499938964844,31700.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225976228713989,1.0,0.0,0.0,3.6286816596984863,3.628704786300659,8.785996783444716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.27490234375,0.0,1477.6002197265625,1895.4371337890625,0.0,2679.651123046875,0.8983910083770752,1.0,0.0,3.0,1.0,0.0
17777040,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0355529785156,0.7203719615936279,0.3240207433700561,0.2982583343982696,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0346984863281,0.8560194969177246,0.5590277910232544,0.5349259376525879,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03424072265625,0.9990000128746032,1.0,0.6264811158180237,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.034912109375,0.8129890561103821,0.4733276963233948,0.4543668627738952,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364074707031,0.6394451260566711,0.2262981832027435,1.052978754043579,285.0347595214844,284.95001220703125,298.01202392578125,294.619873046875,297.3094482421875,297.0995178222656,287.03173828125,1.0,0.7062254548072815,0.3158540725708008,0.3158540725708008,1.0,1.0,-3.563356637954712,0.816269040107727,2.7470877170562744,0.0115704517811536,0.989524781703949,0.989524781703949,0.0,275.1888732910156,267.0,51317.91015625,0.0,4256.35400390625,1.0,282.1415405273437,285.4444885253906,297.5931701660156,300.8844909667969,293.1499938964844,293.1499938964844,281.8500061035156,31660.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210980892181396,1.0,0.0,0.0,3.718320369720459,3.718344211578369,9.225435633197776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.748046875,0.0,1577.4346923828125,1895.4371337890625,0.0,2665.7451171875,0.917449951171875,1.0,0.0,3.0,1.0,0.0
17777100,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846435546875,0.7198595404624939,0.3225218653678894,0.2971461713314056,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.8555648922920227,0.5569607019424438,0.5332662463188171,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819885253906,0.9990000128746032,1.0,0.6255545020103455,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8126921653747559,0.4718100726604461,0.453182190656662,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,286.88671875,0.6388410925865173,0.2251400500535965,1.0483112335205078,284.88299560546875,284.95001220703125,297.9772644042969,294.6019897460937,297.2973327636719,297.0942077636719,286.8782043457031,1.0,0.7044904232025146,0.3160948455333709,0.3160948455333709,1.0,1.0,-3.5518600940704346,0.81376051902771,2.7380995750427246,0.0115407379344105,0.8915320634841919,0.8915320634841919,0.0,274.07794189453125,267.0,52373.8828125,0.0,4219.19775390625,1.0,281.8966064453125,285.27752685546875,297.6442565917969,301.1036071777344,293.1499938964844,293.1499938964844,281.8500061035156,35858.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290680646896362,1.0,0.0,0.0,3.7153186798095694,3.7153432369232178,9.210547204929752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.984375,0.0,1605.984619140625,1895.4371337890625,0.0,2739.77197265625,0.917785346508026,1.0,0.0,3.0,1.0,0.0
17777160,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778381347656,0.7184500098228455,0.3208059966564178,0.2956701517105102,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.878173828125,0.8541281819343567,0.5546296238899231,0.5311597585678101,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783264160156,0.9990000128746032,1.0,0.6263065934181213,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780822753906,0.8114529848098755,0.4700323939323425,0.4515989422798157,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775329589844,0.637509286403656,0.2238110154867172,1.042707085609436,284.8781433105469,284.95001220703125,297.9424133300781,294.5838623046875,297.2818603515625,297.0844421386719,286.87908935546875,1.0,0.702994167804718,0.3163529336452484,0.3163529336452484,1.0,1.0,-3.5398099422454834,0.8111361861228943,2.7286736965179443,0.0116173140704631,0.8630132675170898,0.8630132675170898,0.0,273.9796142578125,270.0,51952.375,0.0,4186.9091796875,1.0,281.857421875,285.2773132324219,297.618896484375,301.0321960449219,293.1499938964844,293.1499938964844,282.1499938964844,38722.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326249122619629,1.0,0.0,0.0,3.6287918090820312,3.6288161277771,8.78652997471363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.845703125,0.0,1529.9544677734375,1895.4371337890625,0.0,2772.894287109375,0.9022451639175416,1.0,0.0,3.0,1.0,0.0
17777220,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98828125,0.7169866561889648,0.3195129334926605,0.2943292260169983,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891052246094,0.8525944352149963,0.5527615547180176,0.5291935205459595,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98944091796875,0.9990000128746032,1.0,0.6274523735046387,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.8100925087928772,0.4686360657215118,0.4501120746135711,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871826171875,0.636070728302002,0.2226478606462478,1.0371906757354736,284.9890441894531,284.95001220703125,297.9075012207031,294.5655212402344,297.2708435058594,297.0804138183594,286.9906616210937,1.0,0.7017722129821777,0.3166110217571258,0.3166110217571258,1.0,1.0,-3.528780221939087,0.8088045120239258,2.719975709915161,0.0116844214498996,0.9319972395896912,0.9319972395896912,0.0,274.1687316894531,270.0,50779.7890625,0.0,4159.20263671875,1.0,282.1006164550781,285.4105529785156,297.5370788574219,300.7840576171875,293.1499938964844,293.1499938964844,282.1499938964844,34791.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264042139053345,1.0,0.0,0.0,3.657759189605713,3.657783269882202,8.927369776756677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.5234375,0.0,1532.759521484375,1895.4371337890625,0.0,2714.99853515625,0.9075888395309448,1.0,0.0,3.0,1.0,0.0
17777280,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826965332031,0.715792179107666,0.3183906376361847,0.2933225929737091,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823608398437,0.8512943387031555,0.5510917901992798,0.5276196599006653,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.982177734375,0.9990000128746032,1.0,0.6285436153411865,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9824523925781,0.8089439272880554,0.4674227237701416,0.4489625692367553,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830627441406,0.6348063945770264,0.2215915918350219,1.0324647426605225,284.9823913574219,284.95001220703125,297.8725891113281,294.54693603515625,297.2613830566406,297.0785217285156,286.98114013671875,1.0,0.700847864151001,0.3168690800666809,0.3168690800666809,1.0,1.0,-3.519917726516724,0.8070882558822632,2.71282958984375,0.0119028342887759,0.9404028654098512,0.9404028654098512,0.0,274.42840576171875,273.0,50702.90625,0.0,4137.6884765625,1.0,282.1422119140625,285.4105529785156,297.5211181640625,300.79266357421875,293.1499938964844,293.1499938964844,281.8500061035156,34110.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236033916473389,1.0,0.0,0.0,3.7089688777923584,3.7089931964874254,9.179090625366372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.509765625,0.0,1585.4033203125,1895.4371337890625,0.0,2688.984130859375,0.917119562625885,1.0,0.0,3.0,1.0,0.0
17777340,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601379394531,0.7143080830574036,0.3168945014476776,0.2922221720218658,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.859130859375,0.849705696105957,0.5490022897720337,0.5259383916854858,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.85870361328125,0.9990000128746032,0.9993439316749572,0.6301804184913635,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.859375,0.8075019717216492,0.4658521115779876,0.4477319121360779,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614807128906,0.6333516240119934,0.2203600257635116,1.027631402015686,284.8592224121094,284.95001220703125,297.8376159667969,294.5281982421875,297.2471008300781,297.0704040527344,286.8572998046875,1.0,0.7001029849052429,0.3171271681785583,0.3171271681785583,1.0,1.0,-3.51124906539917,0.8054206371307373,2.7058284282684326,0.0121966442093253,0.8483836650848389,0.8483836650848389,0.0,275.0404052734375,273.0,51473.96875,0.0,4118.86865234375,1.0,281.8974914550781,285.2723999023437,297.5599670410156,300.9756774902344,293.1499938964844,293.1499938964844,281.8500061035156,38844.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298764228820801,1.0,0.0,0.0,3.651589393615722,3.65161395072937,8.897278007680143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.47607421875,0.0,1556.2327880859375,1895.4371337890625,0.0,2747.29541015625,0.9053434133529664,1.0,0.0,3.0,1.0,0.0
17777400,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88165283203125,0.7122911810874939,0.315283328294754,0.2908352613449096,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821716308594,0.8476252555847168,0.5467711091041565,0.5239105820655823,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824462890625,0.9990000128746032,0.9980348944664,0.6325613260269165,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8820495605469,0.8055336475372314,0.4641413986682892,0.446196973323822,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.6315222978591919,0.2190268635749817,1.0220444202423096,284.88214111328125,284.95001220703125,297.8026733398437,294.5092468261719,297.2310791015625,297.0599365234375,286.8836669921875,1.0,0.6994173526763916,0.3173852562904358,0.3173852562904358,1.0,1.0,-3.501439332962036,0.8034217953681946,2.6980175971984863,0.0123959574848413,0.8362316489219666,0.8362316489219666,0.0,276.0638427734375,261.0,50949.7734375,0.0,4099.64208984375,1.0,281.85791015625,285.2962951660156,297.5292663574219,300.8831787109375,293.1499938964844,293.1499938964844,282.1499938964844,40261.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316394686698914,1.0,0.0,0.0,3.5386345386505127,3.538658142089844,8.355351610589423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.30615234375,0.0,1443.67333984375,1895.4371337890625,0.0,2763.712646484375,0.8838614821434021,1.0,0.0,3.0,1.0,0.0
17777460,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901733398437,0.711569607257843,0.3140527009963989,0.2895273268222809,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908752441406,0.8470270037651062,0.5449634790420532,0.5219769477844238,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.9990000128746032,0.997509777545929,0.6316183805465698,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.99072265625,0.8050310611724854,0.4627889692783355,0.4447191059589386,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892272949219,0.6306989789009094,0.2178543955087661,1.0162769556045532,284.9908142089844,284.95001220703125,297.7677307128906,294.4901733398437,297.2198181152344,297.0556640625,286.99188232421875,1.0,0.6968687176704407,0.3176631927490234,0.3176631927490234,1.0,1.0,-3.4877028465271,0.8003423810005188,2.6873602867126465,0.0125139383599162,0.9051111340522766,0.9051111340522766,0.0,274.85711669921875,261.0,49809.48046875,0.0,4057.126220703125,1.0,282.0984191894531,285.4259948730469,297.4488220214844,300.6354675292969,293.1499938964844,293.1499938964844,282.1499938964844,35215.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242128491401672,1.0,0.0,0.0,3.5695931911468506,3.5696163177490234,8.502188393322285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.47216796875,0.0,1439.7979736328125,1895.4371337890625,0.0,2694.64208984375,0.888375997543335,1.0,0.0,3.0,1.0,0.0
17777520,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9805908203125,0.7118563652038574,0.3129347860813141,0.2884505093097687,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.8475008010864258,0.5432852506637573,0.5203223824501038,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800109863281,0.9990000128746032,0.9975056052207948,0.6285170316696167,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803161621094,0.8056178092956543,0.4615624248981476,0.4434798061847687,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809875488281,0.6306380033493042,0.2167696952819824,1.010974407196045,284.9802551269531,284.95001220703125,297.7328186035156,294.4709777832031,297.2113647460937,297.0551147460937,286.9788513183594,1.0,0.6936880350112915,0.3179411292076111,0.3179411292076111,1.0,1.0,-3.4728214740753174,0.796933650970459,2.6758878231048584,0.0124531118199229,0.910628616809845,0.910628616809845,0.0,272.2627258300781,264.0,49657.38671875,0.0,4003.7685546875,1.0,282.1414794921875,285.4241027832031,297.4352722167969,300.64263916015625,293.1499938964844,293.1499938964844,281.8500061035156,34460.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205814957618713,1.0,0.0,0.0,3.61663556098938,3.616659164428711,8.72776013238763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.3642578125,0.0,1484.951171875,1895.4371337890625,0.0,2660.957275390625,0.8966351747512817,1.0,0.0,3.0,1.0,0.0
17777580,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8645935058594,0.7111923694610596,0.3114596903324127,0.2873024940490722,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86383056640625,0.8469213843345642,0.5412003397941589,0.5185766816139221,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8635559082031,0.9990000128746032,0.9969095587730408,0.6277485489845276,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8639831542969,0.8051465153694153,0.4599893689155578,0.4421798288822174,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656921386719,0.6298636198043823,0.2155344784259796,1.0057799816131592,284.8638916015625,284.95001220703125,297.6979675292969,294.45166015625,297.1995849609375,297.0502624511719,286.8628845214844,1.0,0.6919049024581909,0.3182190656661987,0.3182190656661987,1.0,1.0,-3.4605963230133057,0.794288158416748,2.6663081645965576,0.0124221518635749,0.8231981992721558,0.8231981992721558,0.0,271.2264709472656,264.0,50263.203125,0.0,3966.715087890625,1.0,281.8997497558594,285.29522705078125,297.47564697265625,300.8183898925781,293.1499938964844,293.1499938964844,281.8500061035156,39635.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261821866035461,1.0,0.0,0.0,3.542057037353516,3.5420806407928467,8.371521289518569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.59375,0.0,1442.7562255859375,1895.4371337890625,0.0,2712.93505859375,0.8814928531646729,1.0,0.0,3.0,1.0,0.0
17777640,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913879394531,0.7097630500793457,0.3098983466625213,0.2859107255935669,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918151855469,0.8455736041069031,0.5390076041221619,0.5165307521820068,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920593261719,0.9990000128746032,0.9959749579429626,0.6283982992172241,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8917236328125,0.8038870692253113,0.4583012461662292,0.4406160116195678,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908996582031,0.6285356283187866,0.2142256945371627,1.000048041343689,284.89178466796875,284.95001220703125,297.6631774902344,294.4322509765625,297.18621826171875,297.0432434082031,286.8930053710937,1.0,0.6903894543647766,0.318496972322464,0.318496972322464,1.0,1.0,-3.4484667778015137,0.7916600704193115,2.656806707382202,0.0124782444909214,0.8174232244491577,0.8174232244491577,0.0,271.07550048828125,252.0,49732.7109375,0.0,3935.3271484375,1.0,281.8587646484375,285.3226013183594,297.4457702636719,300.7243347167969,293.1499938964844,293.1499938964844,282.1499938964844,40373.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273603916168213,1.0,0.0,0.0,3.429311037063598,3.4293336868286133,7.84706116974121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.34521484375,0.0,1331.96533203125,1895.4371337890625,0.0,2723.88720703125,0.8599936366081238,1.0,0.0,3.0,1.0,0.0
17777700,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.7095327377319336,0.3086784482002258,0.2846009731292724,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.845539391040802,0.5371960401535034,0.5145832300186157,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.9990000128746032,0.9956911206245422,0.6261085271835327,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931945800781,0.8039480447769165,0.4569255411624908,0.4391078054904938,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99188232421875,0.6281036734580994,0.2130651921033859,0.9942153692245485,284.9932556152344,284.95001220703125,297.62847900390625,294.4127502441406,297.1767883300781,297.0412902832031,286.9938049316406,1.0,0.6871952414512634,0.3187749087810516,0.3187749087810516,1.0,1.0,-3.432976245880127,0.7880483865737915,2.644927740097046,0.0124348914250731,0.8834772706031799,0.8834772706031799,0.0,268.9740905761719,252.0,48658.87890625,0.0,3884.309814453125,1.0,282.0957336425781,285.4446105957031,297.3668212890625,300.4815979003906,293.1499938964844,293.1499938964844,282.1499938964844,35075.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195801973342896,1.0,0.0,0.0,3.465706586837769,3.465728521347046,8.014507670850435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.28466796875,0.0,1331.069091796875,1895.4371337890625,0.0,2651.680419921875,0.8651872277259827,1.0,0.0,3.0,1.0,0.0
17777760,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796447753906,0.7101916670799255,0.3075429797172546,0.2834956347942352,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.979248046875,0.8464246392250061,0.5354798436164856,0.51288241147995,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790344238281,0.9990000128746032,0.9958109259605408,0.6219961643218994,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793395996094,0.8049415946006775,0.4556358158588409,0.4378017783164978,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800720214844,0.6283273696899414,0.2119756788015365,0.9888105988502502,284.97930908203125,284.95001220703125,297.5939025878906,294.39324951171875,297.1694030761719,297.04205322265625,286.97784423828125,1.0,0.6834990978240967,0.3191458582878113,0.3191458582878113,1.0,1.0,-3.416586399078369,0.7844419479370117,2.6321444511413574,0.0124982977285981,0.8867417573928833,0.8867417573928833,0.0,265.7216186523437,255.0,48499.3984375,0.0,3824.76806640625,1.0,282.1405944824219,285.4405212402344,297.3541564941406,300.4891052246094,293.1499938964844,293.1499938964844,282.45001220703125,34425.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815674364566803,1.0,0.0,0.0,3.513728380203247,3.5137507915496826,8.238149007411266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.7744140625,0.0,1375.4381103515625,1895.4371337890625,0.0,2615.54296875,0.8735630512237549,1.0,0.0,3.0,1.0,0.0
17777820,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0603332519531,0.7099713087081909,0.3064896464347839,0.2824419140815735,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609436035156,0.8463156819343567,0.5338514447212219,0.511232316493988,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0611572265625,0.9990000128746032,0.9961907863616944,0.6202449798583984,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0608215332031,0.8049291372299194,0.4544221758842468,0.4365494549274444,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594177246094,0.6278821229934692,0.2109503597021103,0.9837942123413086,285.0608825683594,284.95001220703125,297.5594482421875,294.3736877441406,297.16326904296875,297.04425048828125,287.0617370605469,1.0,0.6813378930091858,0.3195167779922485,0.3195167779922485,1.0,1.0,-3.403674840927124,0.7818588614463806,2.621815919876098,0.0126163586974143,0.964080572128296,0.964080572128296,0.0,264.06689453125,255.0,47539.51953125,0.0,3783.50390625,1.0,282.39569091796875,285.5482177734375,297.3114013671875,300.3253173828125,293.1499938964844,293.1499938964844,282.45001220703125,31756.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081945180892944,1.0,0.0,0.0,3.596221923828125,3.59624457359314,8.629511967228609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.95849609375,0.0,1442.873046875,1895.4371337890625,0.0,2546.576416015625,0.891247570514679,1.0,0.0,3.0,1.0,0.0
17777880,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.7094671130180359,0.305446445941925,0.2815305292606354,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367431640625,0.8458437323570251,0.5322297811508179,0.5097428560256958,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0362854003906,0.9990000128746032,0.9963749647140504,0.6195195913314819,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03692626953125,0.8045519590377808,0.453218936920166,0.435441642999649,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.6272123456001282,0.2099560350179672,0.979296624660492,285.03680419921875,284.95001220703125,297.5251159667969,294.3541259765625,297.1565856933594,297.0458068847656,287.0339660644531,1.0,0.6796557307243347,0.3198877274990082,0.3198877274990082,1.0,1.0,-3.393170118331909,0.7799609899520874,2.613209247589112,0.0130050182342529,0.9822375178337096,0.9822375178337096,0.0,263.15435791015625,258.0,47634.86328125,0.0,3752.63330078125,1.0,282.4412536621094,285.53057861328125,297.3202819824219,300.3830871582031,293.1499938964844,293.1499938964844,282.1499938964844,31544.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059878349304199,1.0,0.0,0.0,3.689960479736328,3.689984083175659,9.085246688300684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.41259765625,0.0,1544.3826904296875,1895.4371337890625,0.0,2526.295654296875,0.9110009670257568,1.0,0.0,3.0,1.0,0.0
17777940,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871765136719,0.7083500027656555,0.3039255738258362,0.2804271876811981,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851013183594,0.8447706699371338,0.5300708413124084,0.5080214142799377,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.9990000128746032,0.9953861832618712,0.6198922395706177,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88555908203125,0.8035611510276794,0.4515444338321686,0.4341370463371277,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896789550781,0.626125156879425,0.2087307125329971,0.9744707345962524,284.88525390625,284.95001220703125,297.490966796875,294.3345642089844,297.1441650390625,297.0399169921875,286.8798828125,1.0,0.6783162355422974,0.3202586472034454,0.3202586472034454,1.0,1.0,-3.382850646972656,0.7781073451042175,2.604743242263794,0.0134629923850297,0.8855705261230469,0.8855705261230469,0.0,262.92266845703125,258.0,48679.9609375,0.0,3726.297607421875,1.0,282.1972045898437,285.3632202148437,297.3757019042969,300.6031494140625,293.1499938964844,293.1499938964844,282.1499938964844,35781.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141305446624756,1.0,0.0,0.0,3.689125299453736,3.689149618148804,9.081134635380296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.986328125,0.0,1575.485595703125,1895.4371337890625,0.0,2601.2822265625,0.9117850661277772,1.0,0.0,3.0,1.0,0.0
17778000,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8784484863281,0.7064005136489868,0.3021503090858459,0.2789342105388641,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8787841796875,0.8429438471794128,0.527629554271698,0.5058397650718689,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.87896728515625,0.9990000128746032,0.9937013387680054,0.6214516162872314,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8786926269531,0.8017815351486206,0.4495971798896789,0.4324201345443725,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780822753906,0.6244561672210693,0.2073293775320053,0.9686487317085266,284.8787536621094,284.95001220703125,297.4569702148437,294.3150634765625,297.1283874511719,297.0295104980469,286.8797912597656,1.0,0.6771479845046997,0.3206295967102051,0.3206295967102051,1.0,1.0,-3.371241331100464,0.7758718729019165,2.595369338989258,0.0138167040422558,0.8562601804733276,0.8562601804733276,0.0,263.3573913574219,261.0,48281.28125,0.0,3700.833984375,1.0,282.1576538085937,285.36260986328125,297.3516540527344,300.5358581542969,293.1499938964844,293.1499938964844,282.45001220703125,38827.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180199861526489,1.0,0.0,0.0,3.598360776901245,3.5983848571777344,8.639780730845814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.8095703125,0.0,1497.33154296875,1895.4371337890625,0.0,2637.235595703125,0.8955467343330383,1.0,0.0,3.0,1.0,0.0
17778060,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.990234375,0.7044345736503601,0.3007693290710449,0.277540773153305,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912414550781,0.8410779237747192,0.5256220698356628,0.5037710070610046,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99169921875,0.9990000128746032,0.9925808906555176,0.623261034488678,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.7999399900436401,0.4480099081993103,0.4307792782783508,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888610839844,0.6227022409439087,0.2060753405094146,0.962842583656311,284.9911804199219,284.95001220703125,297.4231872558594,294.29559326171875,297.1162414550781,297.02374267578125,286.9931640625,1.0,0.6761635541915894,0.3210072815418243,0.3210072815418243,1.0,1.0,-3.36029314994812,0.7738436460494995,2.586449384689331,0.0141585366800427,0.9264187216758728,0.9264187216758728,0.0,263.9740905761719,261.0,47145.1953125,0.0,3678.139892578125,1.0,282.39990234375,285.496826171875,297.2659606933594,300.2892150878906,293.1499938964844,293.1499938964844,282.45001220703125,34732.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115624189376831,1.0,0.0,0.0,3.6284878253936768,3.628511428833008,8.785057730165136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.40283203125,0.0,1499.9354248046875,1895.4371337890625,0.0,2577.588623046875,0.9010881781578064,1.0,0.0,3.0,1.0,0.0
17778120,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9854431152344,0.7028200626373291,0.2995700538158417,0.2764704525470733,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850769042969,0.8394870758056641,0.5238122344017029,0.5020768046379089,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848327636719,0.9990000128746032,0.9915974140167236,0.6249071955680847,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98516845703125,0.7983769774436951,0.4466036558151245,0.4294610321521759,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98583984375,0.6211338639259338,0.2049209326505661,0.9577473998069764,284.985107421875,284.95001220703125,297.3896179199219,294.2762145996094,297.10565185546875,297.0199890136719,286.9837341308594,1.0,0.6754024028778076,0.3213849663734436,0.3213849663734436,1.0,1.0,-3.3512322902679443,0.7723598480224609,2.5788726806640625,0.014638502150774,0.9361279010772704,0.9361279010772704,0.0,264.5793762207031,249.0,47071.91015625,0.0,3659.98681640625,1.0,282.4419860839844,285.49664306640625,297.24810791015625,300.2954406738281,293.1499938964844,293.1499938964844,282.1499938964844,33947.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084536194801331,1.0,0.0,0.0,3.684370040893554,3.684394121170044,9.057738452611376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.20166015625,0.0,1556.245361328125,1895.4371337890625,0.0,2548.9599609375,0.9114803671836852,1.0,0.0,3.0,1.0,0.0
17778180,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85821533203125,0.7021888494491577,0.2980048358440399,0.2752406895160675,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568420410156,0.8390015363693237,0.5215819478034973,0.5001952052116394,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562316894531,0.9990000128746032,0.9898684024810792,0.6237114667892456,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8571472167969,0.7979550957679749,0.4448369741439819,0.4279793500900268,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86004638671875,0.6203494071960449,0.2035891264677047,0.952140212059021,284.8569641113281,284.95001220703125,297.35626220703125,294.2569274902344,297.09161376953125,297.0117492675781,286.8541259765625,1.0,0.6727825999259949,0.3217626512050628,0.3217626512050628,1.0,1.0,-3.337545394897461,0.769507646560669,2.568037748336792,0.0150237567722797,0.8413714170455933,0.8413714170455933,0.0,263.2572326660156,249.0,47796.70703125,0.0,3619.94970703125,1.0,282.197998046875,285.3545837402344,297.2895812988281,300.4772033691406,293.1499938964844,293.1499938964844,282.1499938964844,38886.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149608969688416,1.0,0.0,0.0,3.626733303070069,3.6267576217651367,8.776564754953142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.1865234375,0.0,1528.8997802734375,1895.4371337890625,0.0,2608.950927734375,0.899657130241394,1.0,0.0,3.0,1.0,0.0
17778240,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760070800781,0.7017467617988586,0.2963064014911651,0.2736722826957702,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8765869140625,0.8388314247131348,0.5191926956176758,0.49791020154953,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768615722656,0.9990000128746032,0.9881783723831176,0.621262788772583,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87646484375,0.7978512048721313,0.4429173171520233,0.4261373877525329,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753967285156,0.6197513341903687,0.2021575570106506,0.9455541372299194,284.87652587890625,284.95001220703125,297.3231811523437,294.2377624511719,297.07745361328125,297.00323486328125,286.8780212402344,1.0,0.6693850755691528,0.3221403360366821,0.3221403360366821,1.0,1.0,-3.3198370933532715,0.765474259853363,2.554362773895264,0.0149869592860341,0.8253581523895264,0.8253581523895264,0.0,260.99176025390625,252.0,47192.1015625,0.0,3565.440185546875,1.0,282.1581115722656,285.37847900390625,297.2582092285156,300.3821716308594,293.1499938964844,293.1499938964844,282.45001220703125,40747.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167895674705505,1.0,0.0,0.0,3.4992787837982178,3.4993021488189697,8.170533192242146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.51953125,0.0,1405.9117431640625,1895.4371337890625,0.0,2625.85302734375,0.8755272626876831,1.0,0.0,3.0,1.0,0.0
17778300,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9876708984375,0.7007390856742859,0.295009970664978,0.2723027467727661,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886169433594,0.8379886150360107,0.5172485709190369,0.4958444833755493,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.989013671875,0.9990000128746032,0.9874181747436525,0.6206687688827515,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884033203125,0.7970468401908875,0.4413777589797973,0.4244803786277771,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.986328125,0.6186461448669434,0.2009115219116211,0.9394384026527404,284.988525390625,284.95001220703125,297.29034423828125,294.2187194824219,297.0682678222656,297.0010986328125,286.9901428222656,1.0,0.6673957109451294,0.3225180506706238,0.3225180506706238,1.0,1.0,-3.305629253387451,0.7624648213386536,2.5431644916534424,0.0149405561387538,0.8946464657783508,0.8946464657783508,0.0,260.0010070800781,252.0,46063.109375,0.0,3526.749755859375,1.0,282.3973388671875,285.5112609863281,297.1725769042969,300.1300048828125,293.1499938964844,293.1499938964844,282.45001220703125,35406.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086344003677368,1.0,0.0,0.0,3.526364088058472,3.5263867378234863,8.297506042254099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.18505859375,0.0,1395.626220703125,1895.4371337890625,0.0,2550.623291015625,0.8790704607963562,1.0,0.0,3.0,1.0,0.0
17778360,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817810058594,0.6997907757759094,0.2938548028469085,0.2712492644786834,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.837102472782135,0.5154616236686707,0.4941478371620178,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812927246094,0.9990000128746032,0.9867634773254396,0.620635449886322,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815368652344,0.7962026000022888,0.4399855434894562,0.4231489300727844,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9821472167969,0.61752849817276,0.1997639089822769,0.9341813921928406,284.98150634765625,284.95001220703125,297.2578125,294.1998291015625,297.06024169921875,297.0003967285156,286.9803161621094,1.0,0.6658232808113098,0.3229416310787201,0.3229416310787201,1.0,1.0,-3.294355154037476,0.7604311108589172,2.533924102783203,0.0153432674705982,0.902389109134674,0.902389109134674,0.0,259.4883117675781,255.0,45944.78125,0.0,3497.77392578125,1.0,282.441162109375,285.5113525390625,297.1578369140625,300.1346435546875,293.1499938964844,293.1499938964844,282.1499938964844,34411.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042606115341187,1.0,0.0,0.0,3.57739520072937,3.577418088912964,8.539395253137627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.6142578125,0.0,1442.230712890625,1895.4371337890625,0.0,2510.44287109375,0.8878499865531921,1.0,0.0,3.0,1.0,0.0
17778420,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656311035156,0.6984445452690125,0.2923519611358642,0.2701077461242676,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8646240234375,0.8358259797096252,0.5132784843444824,0.4923409819602966,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642272949219,0.9990000128746032,0.9851899147033693,0.62138831615448,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8648376464844,0.7949562668800354,0.4382546842098236,0.4217330813407898,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671569824219,0.6161262392997742,0.1984646767377853,0.9288732409477234,284.8646850585937,284.95001220703125,297.2255859375,294.1811218261719,297.0485534667969,296.9949035644531,286.8632202148437,1.0,0.6645600199699402,0.3233652412891388,0.3233652412891388,1.0,1.0,-3.283630609512329,0.7585567831993103,2.525073766708374,0.0158458594232797,0.8155418634414673,0.8155418634414673,0.0,259.4832458496094,255.0,46569.9765625,0.0,3473.062744140625,1.0,282.2006530761719,285.3818359375,297.2032775878906,300.3133850097656,293.1499938964844,293.1499938964844,282.1499938964844,39640.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098743557929993,1.0,0.0,0.0,3.503763437271118,3.50378680229187,8.191489655473561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.67529296875,0.0,1402.6263427734375,1895.4371337890625,0.0,2562.0361328125,0.872905433177948,1.0,0.0,3.0,1.0,0.0
