time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919982910156,0.6964995265007019,0.29073566198349,0.2687011659145355,296.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.8340125679969788,0.5109682679176331,0.4902166426181793,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89276123046875,0.9990000128746032,0.9831982254981996,0.6230253577232361,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89239501953125,0.7931426763534546,0.4364013075828552,0.4200401306152344,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913879394531,0.6142692565917969,0.1970850378274917,0.9229522943496704,284.8924560546875,284.95001220703125,297.19366455078125,294.1626281738281,297.03546142578125,296.9874572753906,286.8938293457031,1.0,0.6634703278541565,0.3237888216972351,0.3237888216972351,1.0,1.0,-3.2721974849700928,0.7564664483070374,2.515730857849121,0.0162758752703666,0.8096866607666016,0.8096866607666016,0.0,259.9887390136719,243.0,46077.91015625,0.0,3449.718017578125,1.0,282.1590881347656,285.41015625,297.1763000488281,300.2259521484375,293.1499938964844,293.1499938964844,282.45001220703125,40499.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111989498138428,1.0,0.0,0.0,3.385172843933105,3.385195255279541,7.646364679203543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.0546875,0.0,1289.2337646484375,1895.4371337890625,0.0,2574.239013671875,0.850476086139679,1.0,0.0,3.0,1.0,0.0
17778540,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944763183594,0.6958390474319458,0.2894437611103058,0.2673526704311371,296.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952087402344,0.8335385918617249,0.5090199708938599,0.4881691336631775,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.9990000128746032,0.9818742275238036,0.6215554475784302,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.7927173376083374,0.4348566830158233,0.4183947443962097,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933166503906,0.6133825182914734,0.1958398520946502,0.9168676733970642,284.99517822265625,284.95001220703125,297.162109375,294.1443176269531,297.0256042480469,296.98406982421875,286.9960632324219,1.0,0.6605777740478516,0.3242124319076538,0.3242124319076538,1.0,1.0,-3.257061719894409,0.7532700896263123,2.503791570663452,0.0165504142642021,0.876645565032959,0.876645565032959,0.0,258.44891357421875,243.0,45054.61328125,0.0,3406.7236328125,1.0,282.3945617675781,285.5324401855469,297.0958557128906,299.988037109375,293.1499938964844,293.1499938964844,282.45001220703125,35001.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030543327331543,1.0,0.0,0.0,3.423934936523437,3.423956632614136,7.822476959518099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.72607421875,0.0,1288.89697265625,1895.4371337890625,0.0,2499.383056640625,0.8559653162956238,1.0,0.0,3.0,1.0,0.0
17778600,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817810058594,0.6961487531661987,0.2882512211799621,0.2662040889263153,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813232421875,0.8340164422988892,0.5071732997894287,0.4863570034503937,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810791015625,0.9990000128746032,0.9810264110565186,0.6181109547615051,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7932888269424438,0.4334099292755127,0.4169505536556244,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822692871094,0.6132349967956543,0.1946616172790527,0.9111452102661132,284.9813842773437,284.95001220703125,297.1308898925781,294.12628173828125,297.017822265625,296.9833679199219,286.9797668457031,1.0,0.6570819020271301,0.3246360421180725,0.3246360421180725,1.0,1.0,-3.2407448291778564,0.7497170567512512,2.49102783203125,0.0166357588022947,0.880811333656311,0.880811333656311,0.0,255.6600341796875,246.0,44905.890625,0.0,3354.519287109375,1.0,282.440185546875,285.52764892578125,297.08367919921875,299.99591064453125,293.1499938964844,293.1499938964844,282.75,34245.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987207174301147,1.0,0.0,0.0,3.477423429489136,3.477445363998413,8.068790293691563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.13671875,0.0,1337.00341796875,1895.4371337890625,0.0,2459.734619140625,0.8653197288513184,1.0,0.0,3.0,1.0,0.0
17778660,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0630798339844,0.6956290602684021,0.2871317565441131,0.2651076316833496,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638732910156,0.8335990905761719,0.5054083466529846,0.4845936596393585,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.064208984375,0.9990000128746032,0.98048996925354,0.6168593764305115,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.063720703125,0.79293292760849,0.4320387244224548,0.4155627191066742,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0618896484375,0.6124160289764404,0.1935402303934097,0.905775249004364,285.0638122558594,284.95001220703125,297.1000366210937,294.1084899902344,297.0113525390625,296.98419189453125,287.06500244140625,1.0,0.6550561189651489,0.325088769197464,0.325088769197464,1.0,1.0,-3.2276628017425537,0.7471968531608582,2.480465888977051,0.0168515313416719,0.9592101573944092,0.9592101573944092,0.0,254.33737182617188,246.0,43964.16796875,0.0,3318.035400390625,1.0,282.69464111328125,285.6357116699219,297.0406494140625,299.8343200683594,293.1499938964844,293.1499938964844,282.75,31528.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905943989753723,1.0,0.0,0.0,3.563814640045166,3.5638370513916016,8.474684705106483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.189453125,0.0,1406.71435546875,1895.4371337890625,0.0,2385.76171875,0.8838586211204529,1.0,0.0,3.0,1.0,0.0
17778720,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417785644531,0.694862961769104,0.2860288023948669,0.2641465961933136,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408630371094,0.8328763246536255,0.5036625266075134,0.4829886853694916,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.04034423828125,0.9990000128746032,0.9798298478126526,0.6165302991867065,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04107666015625,0.792263388633728,0.4306898713111877,0.414320170879364,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0427551269531,0.6113758683204651,0.1924511492252349,0.900885820388794,285.0409545898437,284.95001220703125,297.0696105957031,294.0909729003906,297.0049133300781,296.9850158691406,287.0379333496094,1.0,0.6534583568572998,0.3255414664745331,0.3255414664745331,1.0,1.0,-3.2168056964874268,0.7453261613845825,2.4714794158935547,0.0173340644687414,0.9794813394546508,0.9794813394546508,0.0,253.6758728027344,249.0,44047.7734375,0.0,3290.33251953125,1.0,282.740966796875,285.6181335449219,297.052001953125,299.8925170898437,293.1499938964844,293.1499938964844,282.45001220703125,31249.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878708839416504,1.0,0.0,0.0,3.664102554321289,3.664125680923462,8.958360240285401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.8486328125,0.0,1513.2353515625,1895.4371337890625,0.0,2361.087646484375,0.9049655795097352,1.0,0.0,3.0,1.0,0.0
17778780,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.6935335993766785,0.2844724953174591,0.2630052268505096,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88690185546875,0.8316248655319214,0.5014020800590515,0.4811662435531616,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856201171875,0.9990000128746032,0.9779773950576782,0.617178201675415,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874206542969,0.7910404801368713,0.428888738155365,0.4128929674625397,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.6099052429199219,0.1911509484052658,0.8957019448280334,284.8870849609375,284.95001220703125,297.0395812988281,294.0737609863281,296.994140625,296.9801330566406,286.880859375,1.0,0.65217125415802,0.3259941935539245,0.3259941935539245,1.0,1.0,-3.2060742378234863,0.743481457233429,2.462592601776123,0.0178758036345243,0.8826408982276917,0.8826408982276917,0.0,253.61541748046875,249.0,45082.1953125,0.0,3266.344482421875,1.0,282.4977111816406,285.4482727050781,297.1147766113281,300.1162109375,293.1499938964844,293.1499938964844,282.45001220703125,35537.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962367534637451,1.0,0.0,0.0,3.667999744415283,3.668023824691773,8.977426659839693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.10107421875,0.0,1549.8092041015625,1895.4371337890625,0.0,2437.06982421875,0.9068186283111572,1.0,0.0,3.0,1.0,0.0
17778840,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87725830078125,0.6914125680923462,0.2826566696166992,0.2614840269088745,296.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8776550292969,0.829676628112793,0.4988468885421753,0.4788883924484253,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778686523437,0.9990000128746032,0.9753105044364928,0.6189085245132446,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775634765625,0.7890745997428894,0.4268073141574859,0.4110583961009979,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768310546875,0.6078130006790161,0.1896852105855941,0.8895921111106873,284.87762451171875,284.95001220703125,297.00994873046875,294.0568542480469,296.9808959960937,296.97186279296875,286.8787536621094,1.0,0.6510377526283264,0.326446920633316,0.326446920633316,1.0,1.0,-3.1940360069274902,0.7412402033805847,2.4527957439422607,0.0183054246008396,0.8511968851089478,0.8511968851089478,0.0,254.1579742431641,237.0,44719.59375,0.0,3242.919189453125,1.0,282.4577941894531,285.4464416503906,297.095458984375,300.05670166015625,293.1499938964844,293.1499938964844,282.75,38866.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004709482192993,1.0,0.0,0.0,3.573925971984864,3.5739495754241943,8.522840744262794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.57568359375,0.0,1471.16552734375,1895.4371337890625,0.0,2475.731689453125,0.8901161551475525,1.0,0.0,3.0,1.0,0.0
17778900,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894104003906,0.6904923915863037,0.2811994850635528,0.259967565536499,296.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906005859375,0.8289902210235596,0.4966919124126434,0.4766226410865783,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.9990000128746032,0.9733343720436096,0.6176235675811768,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903869628906,0.788413941860199,0.4250570237636566,0.4092042148113251,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877014160156,0.6066706776618958,0.1883477717638015,0.8831070065498352,284.99053955078125,284.95001220703125,296.9808044433594,294.0403137207031,296.97076416015625,296.9674377441406,286.99273681640625,1.0,0.6480698585510254,0.3268996477127075,0.3268996477127075,1.0,1.0,-3.177926778793335,0.7377727031707764,2.4401540756225586,0.018520388752222,0.9211657643318176,0.9211657643318176,0.0,252.7107391357422,237.0,43586.1328125,0.0,3199.997802734375,1.0,282.6993103027344,285.5811462402344,297.0091857910156,299.8143310546875,293.1499938964844,293.1499938964844,282.75,34711.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937182784080505,1.0,0.0,0.0,3.6039810180664062,3.604004383087158,8.666790449751716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.58837890625,0.0,1473.052490234375,1895.4371337890625,0.0,2414.137451171875,0.8956511616706848,1.0,0.0,3.0,1.0,0.0
17778960,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828186035156,0.6906484365463257,0.2799308896064758,0.2587166726589203,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823303222656,0.8293382525444031,0.4947375953197479,0.4746694266796112,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.9990000128746032,0.9719943404197692,0.614262044429779,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.982421875,0.7888345718383789,0.4234855473041534,0.4076105654239654,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833679199219,0.6063615083694458,0.1871099174022674,0.8770590424537659,284.9823608398437,284.95001220703125,296.9521179199219,294.02410888671875,296.9630432128906,296.966064453125,286.9805908203125,1.0,0.6444913148880005,0.3273816704750061,0.3273816704750061,1.0,1.0,-3.160846948623657,0.7340865135192871,2.42676043510437,0.0186325907707214,0.9290841817855836,0.9290841817855836,0.0,249.9701690673828,225.0,43441.52734375,0.0,3148.392578125,1.0,282.7417907714844,285.5791931152344,296.9920654296875,299.8179626464844,293.1499938964844,293.1499938964844,282.45001220703125,33939.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900767922401428,1.0,0.0,0.0,3.661085844039917,3.661109447479248,8.943615057432908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.0478515625,0.0,1530.072021484375,1895.4371337890625,0.0,2381.067626953125,0.9062033891677856,1.0,0.0,3.0,1.0,0.0
17779020,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8523864746094,0.6911002397537231,0.2783340811729431,0.2573696970939636,296.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8507385253906,0.8300275206565857,0.492401123046875,0.4725943207740783,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8499755859375,0.9990000128746032,0.9702247381210328,0.6099435687065125,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85107421875,0.7896140813827515,0.4215837121009826,0.4059121310710907,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.854736328125,0.6063376665115356,0.1857304275035858,0.8707981109619141,284.8508605957031,284.95001220703125,296.9239196777344,294.00830078125,296.9540100097656,296.962890625,286.8474426269531,1.0,0.6403577327728271,0.3278637230396271,0.3278637230396271,1.0,1.0,-3.1419765949249268,0.7298536896705627,2.412122964859009,0.0186420865356922,0.8308343291282654,0.8308343291282654,0.0,246.60044860839844,225.0,44084.17578125,0.0,3090.100341796875,1.0,282.49859619140625,285.4356384277344,297.0386657714844,299.9969482421875,293.1499938964844,293.1499938964844,282.45001220703125,39256.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964235544204712,1.0,0.0,0.0,3.595810651779175,3.595834732055664,8.62753893215995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.63525390625,0.0,1497.713134765625,1895.4371337890625,0.0,2438.772216796875,0.8928364515304565,1.0,0.0,3.0,1.0,0.0
17779080,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8712158203125,0.6914645433425903,0.2766131162643432,0.2557281851768493,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87188720703125,0.830729603767395,0.4899198412895202,0.4701632857322693,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722839355469,0.9990000128746032,0.9684765934944152,0.6051574349403381,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.87176513671875,0.7904000878334045,0.419542133808136,0.4038965702056885,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.6062951683998108,0.1842713356018066,0.8637971878051758,284.871826171875,284.95001220703125,296.8962097167969,293.9928894042969,296.9447937011719,296.95928955078125,286.8736267089844,1.0,0.6357136368751526,0.3283457458019256,0.3283457458019256,1.0,1.0,-3.1204891204833984,0.7248214483261108,2.395667791366577,0.0184118188917636,0.8137007355690002,0.8137007355690002,0.0,242.86778259277344,228.0,43449.21484375,0.0,3025.020263671875,1.0,282.4583740234375,285.4632263183594,297.01031494140625,299.90301513671875,293.1499938964844,293.1499938964844,282.75,41327.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979377508163452,1.0,0.0,0.0,3.4522225856781006,3.452245712280273,7.952265264066227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.3466796875,0.0,1361.7645263671875,1895.4371337890625,0.0,2452.58544921875,0.8657089471817017,1.0,0.0,3.0,1.0,0.0
17779140,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848327636719,0.6910822987556458,0.2752807140350342,0.2542914152145386,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98602294921875,0.8305737376213074,0.4878773093223572,0.467965304851532,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9865417480469,0.9990000128746032,0.967681050300598,0.6026921272277832,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858093261719,0.7902843952178955,0.4178743660449981,0.4020796418190002,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830627441406,0.6055458784103394,0.1829898953437805,0.8573397397994995,284.9859313964844,284.95001220703125,296.8690185546875,293.9779052734375,296.9384765625,296.95928955078125,286.9880065917969,1.0,0.6327305436134338,0.3288277685642242,0.3288277685642242,1.0,1.0,-3.10319185256958,0.7210361957550049,2.382155656814575,0.0182681083679199,0.8828531503677368,0.8828531503677368,0.0,240.6909027099609,228.0,42331.94140625,0.0,2977.59130859375,1.0,282.696044921875,285.5975341796875,296.92437744140625,299.6532592773437,293.1499938964844,293.1499938964844,282.75,35619.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888358235359192,1.0,0.0,0.0,3.476890563964844,3.47691297531128,8.066318741839495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.16943359375,0.0,1346.2559814453125,1895.4371337890625,0.0,2369.822509765625,0.8684002161026001,1.0,0.0,3.0,1.0,0.0
17779200,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798889160156,0.6906095743179321,0.2740945518016815,0.2531741857528686,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9795227050781,0.8302079439163208,0.4860002100467682,0.466143786907196,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97930908203125,0.9990000128746032,0.9670335054397584,0.6011976599693298,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796142578125,0.7899535298347473,0.4163569509983063,0.4005933701992035,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.6046531200408936,0.1818020492792129,0.8517429232597351,284.97955322265625,284.95001220703125,296.8423767089844,293.9633483886719,296.9332580566406,296.9605712890625,286.97833251953125,1.0,0.630361020565033,0.3293097913265228,0.3293097913265228,1.0,1.0,-3.089341640472412,0.718265175819397,2.3710765838623047,0.0184958279132843,0.8903840780258179,0.8903840780258179,0.0,239.2420349121093,231.0,42183.14453125,0.0,2941.48046875,1.0,282.7406921386719,285.5975952148437,296.9123840332031,299.65753173828125,293.1499938964844,293.1499938964844,283.04998779296875,34478.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834492325782776,1.0,0.0,0.0,3.529603242874145,3.52962589263916,8.312757131534454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.6220703125,0.0,1392.2916259765625,1895.4371337890625,0.0,2321.16357421875,0.8772081732749939,1.0,0.0,3.0,1.0,0.0
17779260,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0693054199219,0.6898022890090942,0.2729765474796295,0.2520968914031982,296.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704650878906,0.8294774293899536,0.4842067658901214,0.4643687009811401,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07098388671875,0.9990000128746032,0.96635502576828,0.6006075143814087,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702209472656,0.7892457842826843,0.4149163961410522,0.399155855178833,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0675964355469,0.6034820675849915,0.1806637942790985,0.8463935852050781,285.07037353515625,284.95001220703125,296.8162841796875,293.94927978515625,296.92828369140625,296.9620666503906,287.072509765625,1.0,0.6284878253936768,0.3299277126789093,0.3299277126789093,1.0,1.0,-3.077040195465088,0.7163096070289612,2.3607304096221924,0.019211595878005,0.9749011993408204,0.9749011993408204,0.0,238.3934783935547,231.0,41219.51953125,0.0,2911.93359375,1.0,282.99615478515625,285.7133178710937,296.87091064453125,299.4960632324219,293.1499938964844,293.1499938964844,283.04998779296875,31646.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741459012031555,1.0,0.0,0.0,3.614602088928223,3.614624977111816,8.717948389858066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.83349609375,0.0,1461.8834228515625,1895.4371337890625,0.0,2237.7421875,0.8953995108604431,1.0,0.0,3.0,1.0,0.0
17779320,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546875,0.6888801455497742,0.2718866765499115,0.2511481046676636,296.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0538024902344,0.8285825848579407,0.4824472665786743,0.4627498388290405,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05328369140625,0.9990000128746032,0.9655184745788574,0.600597083568573,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0539855957031,0.7883716821670532,0.41351318359375,0.3978612720966339,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556640625,0.6021950840950012,0.1795609295368194,0.8414638638496399,285.05389404296875,284.95001220703125,296.790771484375,293.9356689453125,296.92340087890625,296.96356201171875,287.05096435546875,1.0,0.6270359754562378,0.3305456042289734,0.3305456042289734,1.0,1.0,-3.066455364227295,0.7148827910423279,2.3515727519989014,0.020088417455554,1.0,1.0,0.0,237.95828247070312,234.0,41283.56640625,0.0,2888.208251953125,1.0,283.0414123535156,285.6998596191406,296.8874816894531,299.5569152832031,293.1499938964844,293.1499938964844,282.75,31211.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705430388450623,1.0,0.0,0.0,3.716633081436157,3.7166569232940674,9.217064871336332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.98974609375,0.0,1572.0888671875,1895.4371337890625,0.0,2205.662109375,0.9168139696121216,1.0,0.0,3.0,1.0,0.0
17779380,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.6874257326126099,0.2703519463539123,0.2500272095203399,296.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8957824707031,0.8271903395652771,0.4801778495311737,0.4609220027923584,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89422607421875,0.9990000128746032,0.9634211659431458,0.6014729142189026,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963928222656,0.786980152130127,0.4116688966751098,0.3963932394981384,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90264892578125,0.6004960536956787,0.1782582402229309,0.8362631797790527,284.8960266113281,284.95001220703125,296.7658386230469,293.9225769042969,296.915283203125,296.96075439453125,286.8883361816406,1.0,0.6258657574653625,0.3311635255813598,0.3311635255813598,1.0,1.0,-3.055948734283448,0.7134655117988586,2.3424832820892334,0.0210167523473501,0.9071900844573976,0.9071900844573976,0.0,238.052978515625,234.0,42376.24609375,0.0,2867.5322265625,1.0,282.79644775390625,285.5238342285156,296.96044921875,299.78985595703125,293.1499938964844,293.1499938964844,282.75,34902.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778885006904602,1.0,0.0,0.0,3.733642816543579,3.7336673736572266,9.301624572799484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.43603515625,0.0,1619.8316650390625,1895.4371337890625,0.0,2280.135009765625,0.9213619828224182,1.0,0.0,3.0,1.0,0.0
17779440,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744201660156,0.6851630806922913,0.2685179412364959,0.2485128194093704,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747253417969,0.8250877261161804,0.4775626361370086,0.4586167633533478,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8748779296875,0.9990000128746032,0.9603270292282104,0.6033872365951538,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746643066406,0.7848414182662964,0.409510850906372,0.3945073187351227,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741455078125,0.5981482863426208,0.1767789870500564,0.8301417231559753,284.87469482421875,284.95001220703125,296.74151611328125,293.9100036621094,296.9052124023437,296.95513916015625,286.8755798339844,1.0,0.6248282790184021,0.3317814171314239,0.3317814171314239,1.0,1.0,-3.0440337657928467,0.7116110324859619,2.3324227333068848,0.021821504458785,0.8684786558151245,0.8684786558151245,0.0,238.7073669433593,237.0,42103.796875,0.0,2847.06494140625,1.0,282.75732421875,285.5123291015625,296.9496765136719,299.7449035644531,293.1499938964844,293.1499938964844,283.04998779296875,38441.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783461332321167,1.0,0.0,0.0,3.6506314277648926,3.650655746459961,8.892610026123293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.8720703125,0.0,1552.1434326171875,1895.4371337890625,0.0,2321.272705078125,0.906703531742096,1.0,0.0,3.0,1.0,0.0
17779500,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99395751953125,0.6828551292419434,0.2670300900936126,0.2470463812351226,296.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99566650390625,0.8229110836982727,0.475333422422409,0.4563616216182709,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964904785156,0.9990000128746032,0.9576958417892456,0.6055378913879395,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953308105469,0.7826266884803772,0.4076819121837616,0.3926552236080169,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9914855957031,0.5956704616546631,0.1754205971956253,0.8239525556564331,284.9955139160156,284.95001220703125,296.71783447265625,293.8979797363281,296.8973083496094,296.9521179199219,286.9991455078125,1.0,0.6239311099052429,0.3323993384838104,0.3323993384838104,1.0,1.0,-3.032475233078003,0.7098546028137207,2.3226206302642822,0.0225845538079738,0.9433770179748536,0.9433770179748536,0.0,239.51852416992188,237.0,40998.76953125,0.0,2828.2431640625,1.0,283.0010986328125,285.6554260253906,296.8658752441406,299.5092468261719,293.1499938964844,293.1499938964844,283.04998779296875,34629.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765246033668518,1.0,0.0,0.0,3.677917957305908,3.6779420375823975,9.026042562254588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.87158203125,0.0,1554.1214599609375,1895.4371337890625,0.0,2258.993408203125,0.9121594429016112,1.0,0.0,3.0,1.0,0.0
17779560,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965515136719,0.680946946144104,0.2657576203346252,0.2458987981081009,296.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961242675781,0.8210265636444092,0.4733392000198364,0.4544793665409088,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958801269531,0.9990000128746032,0.9553036093711852,0.6074855923652649,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962158203125,0.7807294726371765,0.4060635268688202,0.3911275267601013,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970092773437,0.5934231877326965,0.1741647720336914,0.8184107542037964,284.99615478515625,284.95001220703125,296.6947937011719,293.8865051269531,296.89093017578125,296.9509582519531,286.9947204589844,1.0,0.623220682144165,0.3329282104969024,0.3329282104969024,1.0,1.0,-3.0226733684539795,0.7083851099014282,2.3142881393432617,0.023253783583641,0.9606406688690186,0.9606406688690186,0.0,240.2852478027344,225.0,40944.16796875,0.0,2812.7724609375,1.0,283.0423889160156,285.6582946777344,296.8534240722656,299.521484375,293.1499938964844,293.1499938964844,282.75,33579.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727525234222412,1.0,0.0,0.0,3.742568254470825,3.7425928115844727,9.346150022793154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.34423828125,0.0,1620.04150390625,1895.4371337890625,0.0,2225.31982421875,0.924377739429474,1.0,0.0,3.0,1.0,0.0
17779620,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8591613769531,0.6800717711448669,0.2641476094722748,0.2446213215589523,296.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8567810058594,0.8202804327011108,0.4709486067295074,0.4524415731430053,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8555908203125,0.9990000128746032,0.9521275758743286,0.6065208911895752,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7800165414810181,0.4041047394275665,0.3894613981246948,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624572753906,0.5921161770820618,0.1727483421564102,0.8124088644981384,284.8569641113281,284.95001220703125,296.6723937988281,293.8756408691406,296.8837280273437,296.948486328125,286.8515625,1.0,0.6206031441688538,0.3334570825099945,0.3334570825099945,1.0,1.0,-3.0083260536193848,0.7054975032806396,2.302828550338745,0.0237381402403116,0.8614480495452881,0.8614480495452881,0.0,239.1528778076172,225.0,41783.16796875,0.0,2778.679931640625,1.0,282.7965087890625,285.5028686523437,296.9103088378906,299.71826171875,293.1499938964844,293.1499938964844,282.75,38052.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797785997390747,1.0,0.0,0.0,3.703604459762573,3.7036292552948,9.152557822744712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.16064453125,0.0,1609.21044921875,1895.4371337890625,0.0,2288.15234375,0.9162611365318298,1.0,0.0,3.0,1.0,0.0
17779680,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8630065917969,0.6793721914291382,0.2623513340950012,0.242996484041214,296.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8637390136719,0.8198460936546326,0.4683321416378021,0.4499798715114593,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8641662597656,0.9990000128746032,0.9488093256950378,0.604240894317627,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86358642578125,0.7796215415000916,0.4019423425197601,0.3874209821224212,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.86212158203125,0.591010332107544,0.1712065935134887,0.8054220080375671,284.8636779785156,284.95001220703125,296.65069580078125,293.8653564453125,296.87646484375,296.9457092285156,286.8656921386719,1.0,0.6171629428863525,0.3339859247207641,0.3339859247207641,1.0,1.0,-2.9898273944854736,0.7013365626335144,2.2884907722473145,0.023763608187437,0.8335829377174377,0.8335829377174377,0.0,237.07557678222656,213.0,41258.65625,0.0,2731.9873046875,1.0,282.757568359375,285.5193786621094,296.89019775390625,299.6425170898437,293.1499938964844,293.1499938964844,283.04998779296875,41008.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822290062904358,1.0,0.0,0.0,3.566039562225342,3.566063642501831,8.485269518132554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.63330078125,0.0,1478.359130859375,1895.4371337890625,0.0,2310.176025390625,0.8902467489242554,1.0,0.0,3.0,1.0,0.0
17779740,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842224121094,0.6793109774589539,0.260929137468338,0.2414547055959701,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858093261719,0.8200609683990479,0.4661360383033752,0.4476122558116913,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.986572265625,0.9990000128746032,0.9466705322265624,0.6005594730377197,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98553466796875,0.7798897624015808,0.4001359045505523,0.3854495286941528,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817810058594,0.590404748916626,0.169815108180046,0.7983858585357666,284.9856872558594,284.95001220703125,296.62969970703125,293.855712890625,296.8705749511719,296.9444580078125,286.9887084960937,1.0,0.6130841970443726,0.3345147967338562,0.3345147967338562,1.0,1.0,-2.9698750972747803,0.6967172026634216,2.273157835006714,0.0235873833298683,0.9063236713409424,0.9063236713409424,0.0,234.1218719482422,213.0,40082.99609375,0.0,2678.5634765625,1.0,282.99884033203125,285.6625061035156,296.80523681640625,299.3965759277344,293.1499938964844,293.1499938964844,283.04998779296875,35693.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732313275337219,1.0,0.0,0.0,3.5839738845825195,3.5839972496032715,8.57083136907022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.2607421875,0.0,1458.69189453125,1895.4371337890625,0.0,2229.586669921875,0.8922585248947144,1.0,0.0,3.0,1.0,0.0
17779800,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817199707031,0.6801061034202576,0.25968798995018,0.2401939332485199,296.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812316894531,0.8210846185684204,0.4641453921794891,0.445582628250122,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809265136719,0.9990000128746032,0.94529128074646,0.5954589247703552,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813232421875,0.7809923887252808,0.398505836725235,0.3837626874446869,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822692871094,0.5905003547668457,0.1685361862182617,0.7919379472732544,284.98126220703125,284.95001220703125,296.60943603515625,293.84674072265625,296.8656616210937,296.9442749023437,286.9795837402344,1.0,0.6085646748542786,0.3350436687469482,0.3350436687469482,1.0,1.0,-2.9500112533569336,0.6921050548553467,2.257906198501587,0.0234046354889869,0.9158734679222108,0.9158734679222108,0.0,230.36114501953125,216.0,39878.421875,0.0,2621.855712890625,1.0,283.0416259765625,285.6632080078125,296.7954406738281,299.4015808105469,293.1499938964844,293.1499938964844,282.75,34462.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676310539245605,1.0,0.0,0.0,3.6370534896850586,3.6370770931243896,8.826584689813899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.4921875,0.0,1507.3458251953125,1895.4371337890625,0.0,2179.830810546875,0.901236355304718,1.0,0.0,3.0,1.0,0.0
17779860,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8541564941406,0.6798391938209534,0.258140355348587,0.2389206439256668,296.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.852294921875,0.8209787011146545,0.4618012905120849,0.4435275793075561,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8514099121094,0.9990000128746032,0.9433594346046448,0.5929571986198425,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8526306152344,0.7809292674064636,0.3965659439563751,0.3820599317550659,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8570861816406,0.5896778702735901,0.1671474426984787,0.7857670187950134,284.8524475097656,284.95001220703125,296.5898742675781,293.8384094238281,296.8603515625,296.9434814453125,286.84881591796875,1.0,0.6056842803955078,0.3357109427452087,0.3357109427452087,1.0,1.0,-2.933530330657959,0.6888694167137146,2.2446608543396,0.0237353295087814,0.8197585344314575,0.8197585344314575,0.0,228.2631378173828,216.0,40485.47265625,0.0,2580.424072265625,1.0,282.7992553710937,285.52252197265625,296.8555908203125,299.5870056152344,293.1499938964844,293.1499938964844,282.75,39849.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729352116584778,1.0,0.0,0.0,3.561701774597168,3.561725616455078,8.464638199257024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.0283203125,0.0,1465.2384033203125,1895.4371337890625,0.0,2226.947509765625,0.8856110572814941,1.0,0.0,3.0,1.0,0.0
17779920,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8765869140625,0.6786251068115234,0.2564589083194732,0.237410694360733,296.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774719238281,0.8199507594108582,0.4593039155006408,0.4411807060241699,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8779602050781,0.9990000128746032,0.940942883491516,0.5921840667724609,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8772888183594,0.779909074306488,0.3944812715053558,0.3801016807556152,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754577636719,0.5880553126335144,0.1656790375709533,0.7791816592216492,284.8773803710937,284.95001220703125,296.5710754394531,293.83074951171875,296.85479736328125,296.9421081542969,286.87969970703125,1.0,0.6032760739326477,0.3363781869411468,0.3363781869411468,1.0,1.0,-2.917694091796875,0.6858322620391846,2.2318618297576904,0.02421211078763,0.8063079118728638,0.8063079118728638,0.0,227.2060394287109,219.0,39942.26953125,0.0,2545.748779296875,1.0,282.7586669921875,285.5543212890625,296.83935546875,299.5086975097656,293.1499938964844,293.1499938964844,283.04998779296875,41631.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738066911697388,1.0,0.0,0.0,3.41052770614624,3.410550355911255,7.761335609757225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.7412109375,0.0,1322.0811767578125,1895.4371337890625,0.0,2234.716552734375,0.8570168614387512,1.0,0.0,3.0,1.0,0.0
17779980,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.6772748827934265,0.2551136910915375,0.2360388189554214,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99432373046875,0.8187201619148254,0.4571935534477234,0.4389980435371399,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950561523437,0.9990000128746032,0.9390480518341064,0.592078685760498,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940490722656,0.7786800265312195,0.3927246928215027,0.3782782554626465,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99029541015625,0.586233377456665,0.1643522232770919,0.7728648781776428,284.99420166015625,284.95001220703125,296.5530700683594,293.8238220214844,296.8501281738281,296.9416809082031,286.9970092773437,1.0,0.6013185977935791,0.3370454609394073,0.3370454609394073,1.0,1.0,-2.903505802154541,0.6832852959632874,2.22022032737732,0.0247765462845563,0.8792470693588257,0.8792470693588257,0.0,226.60118103027344,219.0,38932.5546875,0.0,2516.64111328125,1.0,282.9950561523437,285.6893005371094,296.7619934082031,299.277099609375,293.1499938964844,293.1499938964844,283.04998779296875,35455.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639239430427551,1.0,0.0,0.0,3.4421329498291016,3.442155122756958,7.905850907263812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.5419921875,0.0,1310.126220703125,1895.4371337890625,0.0,2147.077392578125,0.8607153296470642,1.0,0.0,3.0,1.0,0.0
17780040,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897155761719,0.6760669946670532,0.2538992464542389,0.234937384724617,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892883300781,0.8175329566001892,0.4552344977855682,0.4371415376663208,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9890441894531,0.9990000128746032,0.93719881772995,0.5922943949699402,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893798828125,0.777502715587616,0.3911006450653076,0.3767363429069519,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9902038574219,0.5844663381576538,0.1631075739860534,0.767215371131897,284.98931884765625,284.95001220703125,296.53582763671875,293.817626953125,296.8461608886719,296.9420166015625,286.9879150390625,1.0,0.5997754335403442,0.3377127349376678,0.3377127349376678,1.0,1.0,-2.891562938690185,0.6814128160476685,2.2101500034332275,0.025540018454194,0.8910316824913025,0.8910316824913025,0.0,226.271713256836,207.0,38841.875,0.0,2493.202880859375,1.0,283.0403747558594,285.6886291503906,296.76007080078125,299.2947692871094,293.1499938964844,293.1499938964844,283.1499938964844,34035.44921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579453587532043,1.0,0.0,0.0,3.5065083503723145,3.506530523300171,8.204328310057463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.9326171875,0.0,1365.1884765625,1895.4371337890625,0.0,2094.57568359375,0.8697465062141418,1.0,0.0,3.0,1.0,0.0
17780100,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.6758409738540649,0.2526105344295501,0.2337519079446792,296.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01007080078125,0.8174422383308411,0.4531928598880768,0.435194194316864,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.9990000128746032,0.9351543188095092,0.5898630023002625,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01007080078125,0.7774450182914734,0.3894030451774597,0.3751078844070434,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.583630383014679,0.1618358343839645,0.7612923979759216,285.01007080078125,284.95001220703125,296.5194091796875,293.8121643066406,296.8423767089844,296.9422607421875,287.0093994140625,1.0,0.5965024828910828,0.3383800089359283,0.3383800089359283,1.0,1.0,-2.875810384750366,0.6783403158187866,2.197470188140869,0.0261341109871864,0.9212656617164612,0.9212656617164612,0.0,224.2753143310547,207.0,38444.7890625,0.0,2454.857177734375,1.0,283.1305847167969,285.7203063964844,296.7607116699219,299.26080322265625,293.1499938964844,293.1499938964844,283.1499938964844,32884.57421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530874609947205,1.0,0.0,0.0,3.5468530654907227,3.546875476837158,8.394207497985917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.51806640625,0.0,1398.7603759765625,1895.4371337890625,0.0,2052.22119140625,0.8799899816513062,1.0,0.0,3.0,1.0,0.0
17780160,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879150390625,0.6761407852172852,0.2512579262256622,0.2324991971254348,296.8136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8179502487182617,0.4510749876499176,0.4331710040569305,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866638183594,0.9990000128746032,0.9332171082496644,0.5859668254852295,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873046875,0.7779951095581055,0.3876354396343231,0.3734062910079956,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888916015625,0.5832920074462891,0.1605404019355774,0.75515216588974,284.9872131347656,284.95001220703125,296.5037841796875,293.8074951171875,296.8386535644531,296.9423522949219,286.98468017578125,1.0,0.5926124453544617,0.3390555679798126,0.3390555679798126,1.0,1.0,-2.8577687740325928,0.6745660305023193,2.183202743530273,0.0264454130083322,0.9227789044380188,0.9227789044380188,0.0,221.3553161621093,210.0,38365.24609375,0.0,2408.29638671875,1.0,283.14678955078125,285.7018127441406,296.7774963378906,299.2929077148437,293.1499938964844,293.1499938964844,283.04998779296875,33045.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511164546012878,1.0,0.0,0.0,3.592894554138184,3.5929176807403564,8.613551472080871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.47412109375,0.0,1448.8004150390625,1895.4371337890625,0.0,2035.11767578125,0.8917943239212036,1.0,0.0,3.0,1.0,0.0
17780220,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.921875,0.6753943562507629,0.249726727604866,0.2311864048242569,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92059326171875,0.8173460960388184,0.4487453103065491,0.4310626685619354,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9199523925781,0.9990000128746032,0.9309468269348145,0.5844806432723999,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9208374023437,0.777408242225647,0.3856779336929321,0.371633380651474,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9236755371094,0.5820054411888123,0.1591668874025344,0.7490409016609192,284.92071533203125,284.95001220703125,296.4890441894531,293.8035888671875,296.8348083496094,296.9420471191406,286.91754150390625,1.0,0.5902158617973328,0.3397311568260193,0.3397311568260193,1.0,1.0,-2.842386245727539,0.6716036796569824,2.1707825660705566,0.0268338527530431,0.8799414038658142,0.8799414038658142,0.0,219.924545288086,210.0,38578.1640625,0.0,2374.13427734375,1.0,283.0664978027344,285.63427734375,296.8085327148437,299.37188720703125,293.1499938964844,293.1499938964844,283.04998779296875,35679.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534813284873962,1.0,0.0,0.0,3.59775185585022,3.597775459289551,8.636856705379614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.13525390625,0.0,1473.4495849609375,1895.4371337890625,0.0,2055.64453125,0.8923097848892212,1.0,0.0,3.0,1.0,0.0
17780280,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111022949219,0.6739625334739685,0.2480997145175933,0.2297538220882415,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111328125,0.8160372376441956,0.4463007152080536,0.4287998676300049,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111633300781,0.9990000128746032,0.9282389879226683,0.584359347820282,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111328125,0.7761032581329346,0.3836101293563843,0.3697223663330078,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111022949219,0.5800904631614685,0.157727763056755,0.742695689201355,284.9111328125,284.95001220703125,296.4751281738281,293.8005065917969,296.8309631347656,296.94146728515625,286.9111633300781,1.0,0.5882114768028259,0.3404067456722259,0.3404067456722259,1.0,1.0,-2.8278748989105225,0.6688889861106873,2.1589858531951904,0.0273686032742261,0.8612130284309387,0.8612130284309387,0.0,219.31671142578125,213.0,38341.484375,0.0,2345.76025390625,1.0,283.0527648925781,285.63134765625,296.8067321777344,299.35162353515625,293.1499938964844,293.1499938964844,283.1499938964844,37385.9609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543772459030151,1.0,0.0,0.0,3.5530409812927246,3.553064346313477,8.423522217526624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.81298828125,0.0,1438.0430908203125,1895.4371337890625,0.0,2063.438720703125,0.8824099898338318,1.0,0.0,3.0,1.0,0.0
