time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95361328125,0.6722870469093323,0.246594026684761,0.2283545583486557,296.8070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543151855469,0.8144336938858032,0.4439918994903564,0.4265707731246948,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546203613281,0.9990000128746032,0.9255557656288148,0.5849169492721558,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541931152344,0.774506688117981,0.3816513419151306,0.3678332567214966,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9525146484375,0.5778874158859253,0.1563202291727066,0.7363549470901489,284.9542541503906,284.95001220703125,296.4621276855469,293.7982482910156,296.82745361328125,296.9410705566406,286.9555053710937,1.0,0.5865610241889954,0.3410823345184326,0.3410823345184326,1.0,1.0,-2.8142905235290527,0.666446328163147,2.147844314575196,0.0279589537531137,0.8838343620300293,0.8838343620300293,0.0,219.13438415527344,213.0,37825.23828125,0.0,2321.268310546875,1.0,283.1328430175781,285.6844787597656,296.7772827148437,299.26348876953125,293.1499938964844,293.1499938964844,283.1499938964844,35748.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508920431137085,1.0,0.0,0.0,3.5381245613098145,3.538147449493408,8.352942586498102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.2421875,0.0,1410.4024658203125,1895.4371337890625,0.0,2033.173583984375,0.8804486393928528,1.0,0.0,3.0,1.0,0.0
17780400,296.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95269775390625,0.6705732345581055,0.0,0.227076768875122,296.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525146484375,0.8127179741859436,0.0,0.4244838356971741,296.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.952392578125,0.9990000128746032,0.0,0.5858830213546753,296.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525451660156,0.7728129625320435,0.0,0.366062730550766,296.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529113769531,0.5755755305290222,0.0,0.7302472591400146,284.9525146484375,294.1499938964844,296.45001220703125,293.7968444824219,296.8243103027344,296.9409484863281,286.9518737792969,0.0,0.0,0.3417579233646393,0.3417579233646393,1.0,1.0,-2.8019375801086426,0.664371132850647,2.137566566467285,0.0286542158573865,0.0,0.0,0.0,219.23504638671875,60.0,37682.55078125,0.0,2300.43115234375,0.0,283.1470947265625,285.68560791015625,296.7734069824219,299.2594909667969,293.1499938964844,293.1499938964844,278.1499938964844,35270.390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5480215549468994,3.548044443130493,8.399738362641074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1417.337890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0649719238281,0.4007774889469147,0.0,0.0013722091680392,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0691223144531,0.4007774889469147,0.0,0.0014450103044509,297.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06988525390625,0.4007774889469147,0.0,0.0010672804201021,297.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.068603515625,0.4007774889469147,0.0,0.0014450094895437,297.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06024169921875,0.0,0.0,0.0068544344976544,285.0821838378906,294.1499938964844,296.4384765625,293.79595947265625,296.7973937988281,296.8736572265625,286.1684265136719,0.0,0.0,0.2734063565731048,0.2734063565731048,1.0,1.0,-0.0146243050694465,0.0032354304566979,0.0113888746127486,-0.0301810409873724,0.0,0.0,0.0,-0.0814490020275116,60.0,1931.47119140625,0.0,-1.4581321011064574e-05,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,2.87964940071106e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1876846728320343e-11,1.1877382757874422e-11,2.257116156944871e-17,3.7827746490748377e-10,3.782770485738496e-10,4.0823044060496624e-16,0.0,0.0,-0.0,0.0,0.0,7.772700207317412e-20,2.1020834849983448e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594787597656,0.0,0.0,0.0009001623257063,297.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.062255859375,0.0,0.0,0.0016280768904834,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0628967285156,0.0,0.0,0.0024306147824972,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621032714844,0.0,0.0,0.0014134800294414,297.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,0.0030173368286341,285.0726928710937,294.1499938964844,296.4272155761719,293.7951965332031,296.75341796875,296.8053283691406,285.67791748046875,0.0,0.0,0.205054759979248,0.205054759979248,1.0,1.0,-0.0112385638058185,0.0017165056196972,0.0095220590010285,-0.0310338027775287,0.0,0.0,0.0,-0.064015045762062,60.0,907.4353637695312,0.0,-8.659753802930936e-06,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0083791225059979e-28,1.1917303013653363e-28,1.3578540791899275e-31,4.54002215102792e-18,4.536796146638963e-18,3.226298223866785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565795898437,0.0,0.0,0.0001223460276378,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577392578125,0.0,0.0,0.0001487760600866,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545654296875,0.0,0.0,0.0001458894694224,297.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0580749511719,0.0,0.0,0.0001424850634066,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.05340576171875,0.0,0.0,0.0005677781882695,285.067626953125,294.1499938964844,296.41619873046875,293.7945861816406,296.7421264648437,296.7217712402344,285.4853515625,0.0,0.0,0.1367031782865524,0.1367031782865524,1.0,1.0,-0.0013530610594898,0.000562492175959,0.0007905689417384,-0.030288191512227,0.0,0.0,0.0,-0.0122064156457781,60.0,421.9374694824219,0.0,-1.248133827402853e-07,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.633699501271229e-40,1.0241754164118648e-39,2.341807954625704e-40,-1.1100879334941703e-20,-9.00048439052987e-21,-2.100395146360226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05548095703125,0.0,0.0,9.901929297484456e-05,297.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565795898437,0.0,0.0,0.0001045016979333,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0533142089844,0.0,0.0,7.759799336781725e-05,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.05694580078125,0.0,0.0,0.0001044293603627,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523376464844,0.0,0.0,0.0004941215156577,285.06591796875,294.1499938964844,296.4054260253906,293.7940979003906,296.7388000488281,296.6496276855469,285.4213256835937,0.0,0.0,0.0683515891432762,0.0683515891432762,1.0,1.0,-0.0010557894129306,1.7626538465265185e-05,0.0010381628526374,-0.0304381214082241,0.0,0.0,0.0,-0.0107685467228293,60.0,191.6551513671875,0.0,-7.600475271374307e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0848184393646523e-41,-3.766269882565811e-41,-2.0025956353665958e-41,6.090129780721954e-21,3.0822048151884677e-21,3.0079247635850945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05438232421875,0.0,0.0,9.863711602520198e-05,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0554504394531,0.0,0.0,0.0001038745103869,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0522155761719,0.0,0.0,7.672894571442157e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0558166503906,0.0,0.0,0.0001038730770233,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.05126953125,0.0,0.0,0.0004927012487314,285.0642395019531,294.1499938964844,296.3949279785156,293.7937316894531,296.7356262207031,296.5922546386719,285.4127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511938016861,2.0422115554197265e-08,0.0010511734290048,-0.0300720334053039,0.0,0.0,0.0,-0.0106844147667288,60.0,91.7646484375,0.0,-7.53398552433282e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.142261142461618e-21,3.071778219723108e-21,3.0704831246869015e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05322265625,0.0,0.0,9.850804781308398e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,0.0001037347537931,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0510559082031,0.0,0.0,7.661879499210045e-05,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546264648437,0.0,0.0,0.0001037345355143,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05010986328125,0.0,0.0,0.0004920649225823,285.0624694824219,294.1499938964844,296.3846435546875,293.7934875488281,296.7323913574219,296.5462341308594,285.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498078772798,1.168803631657056e-08,0.0010497961193323,-0.0296653863042593,0.0,0.0,0.0,-0.0106070851907134,60.0,50.69956588745117,0.0,-7.514125854868325e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.14316264008233e-21,3.0715970720157205e-21,3.0715657700150013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0519714355469,0.0,0.0,9.837739344220608e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05303955078125,0.0,0.0,0.0001035970635712,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,7.651692430954427e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0533752441406,0.0,0.0,0.0001035968743963,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04888916015625,0.0,0.0,0.0004914124729111,285.0606384277344,294.1499938964844,296.37457275390625,293.7933349609375,296.7290954589844,296.5088195800781,285.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484138038009,1.1525184362426444e-08,0.001048402278684,-0.0292391870170831,0.0,0.0,0.0,-0.0105263460427522,60.0,33.7901725769043,0.0,-7.494183051903748e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431844505086375e-21,3.0715924272027105e-21,3.071592023305927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506591796875,0.0,0.0,9.824200969887896e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517272949219,0.0,0.0,0.0001034544911817,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0485534667969,0.0,0.0,7.641161209903657e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520935058594,0.0,0.0,0.0001034543020068,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.047607421875,0.0,0.0,0.0004907362163066,285.0586853027344,294.1499938964844,296.3647155761719,293.79327392578125,296.7257385253906,296.4779968261719,285.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.13563078940615e-08,0.0010469582630321,-0.0287971999496221,0.0,0.0,0.0,-0.0104426266625523,60.0,26.88639640808105,0.0,-7.47355102248548e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431844505086375e-21,3.0715924272027105e-21,3.071592023305927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04931640625,0.0,0.0,9.810292976908386e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05035400390625,0.0,0.0,0.0001033080261549,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472106933594,0.0,0.0,7.63034331612289e-05,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.000103307844256,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462646484375,0.0,0.0,0.0004900415078736,285.05670166015625,294.1499938964844,296.3551025390625,293.7933044433594,296.72235107421875,296.45220947265625,285.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454860748723,1.1182828885125673e-08,0.0010454748990014,-0.028343154117465,0.0,0.0,0.0,-0.0103566264733672,60.0,23.872312545776367,0.0,-7.452386086015397e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.143184046611854e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04791259765625,0.0,0.0,9.79612668743357e-05,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489501953125,0.0,0.0,0.00010315883992,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458068847656,0.0,0.0,7.619323878316209e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492858886719,0.0,0.0,0.0001031586580211,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448913574219,0.0,0.0,0.0004893338773399,285.0545959472656,294.1499938964844,296.3456420898437,293.7934265136719,296.7189025878906,296.4302978515625,285.5631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043975003995,1.1006126676704753e-08,0.0010439640609547,-0.0278806518763303,0.0,0.0,0.0,-0.0102690272033214,60.0,22.45166015625,0.0,-7.430858772750072e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04644775390625,0.0,0.0,9.781807602848858e-05,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474548339844,0.0,0.0,0.0001030080529744,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443420410156,0.0,0.0,7.608186569996178e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478210449219,0.0,0.0,0.0001030078710755,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,0.0004886186798103,285.0524597167969,294.1499938964844,296.33642578125,293.7936096191406,296.71539306640625,296.411376953125,285.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424477513879,1.0827530871893032e-08,0.001042436924763,-0.0274131745100021,0.0,0.0,0.0,-0.010180490091443,60.0,21.70715713500977,0.0,-7.409132507518734e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.044921875,0.0,0.0,9.767438314156608e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04595947265625,0.0,0.0,0.000102856727608,299.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428466796875,0.0,0.0,7.59700924390927e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462951660156,0.0,0.0,0.000102856545709,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419311523437,0.0,0.0,0.0004879009211435,285.0502319335937,294.1499938964844,296.3273620605469,293.7938537597656,296.7118225097656,296.394775390625,285.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409150272607,1.0648305348581744e-08,0.0010409044334664,-0.0269440338015556,0.0,0.0,0.0,-0.0100916409865021,60.0,21.246585845947266,0.0,-7.387361478095046e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,9.753114136401564e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443725585937,0.0,0.0,0.0001027058824547,299.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412902832031,0.0,0.0,7.58586757001467e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04473876953125,0.0,0.0,0.0001027057005558,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404052734375,0.0,0.0,0.0004871854325756,285.0479431152344,294.1499938964844,296.3184814453125,293.7941589355469,296.7082214355469,296.3800048828125,285.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393871925771,1.0469643818566965e-08,0.0010393767151981,-0.0264763515442609,0.0,0.0,0.0,-0.0100030712783336,60.0,20.90288734436035,0.0,-7.365691345739833e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.041748046875,0.0,0.0,9.738923836266622e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0427551269531,0.0,0.0,0.0001025564415613,299.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0397033691406,0.0,0.0,7.574829214718193e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431213378906,0.0,0.0,0.0001025562669383,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.038818359375,0.0,0.0,0.0004864766087848,285.0456237792969,294.1499938964844,296.30975341796875,293.7945251464844,296.70458984375,296.3666687011719,285.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378735605627,1.0292652952159642e-08,0.0010378633160144,-0.0260130241513252,0.0,0.0,0.0,-0.0099153295159339,60.0,20.611955642700195,0.0,-7.344254271401951e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04010009765625,0.0,0.0,9.72494963207282e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411071777344,0.0,0.0,0.0001024092780426,299.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380554199219,0.0,0.0,7.563959661638364e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414428710937,0.0,0.0,0.0001024091034196,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.03717041015625,0.0,0.0,0.0004857785825151,285.0432434082031,294.1499938964844,296.3012084960937,293.7948913574219,296.7008972167969,296.3545227050781,285.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363830951973,1.0118356819077693e-08,0.0010363729670643,-0.0255567356944084,0.0,0.0,0.0,-0.0098289232701063,60.0,20.345897674560547,0.0,-7.323174600060156e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384216308594,0.0,0.0,9.711264283396304e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393981933594,0.0,0.0,0.0001022651558741,299.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,7.553314935648814e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0397644042969,0.0,0.0,0.0001022649812512,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355224609375,0.0,0.0,0.0004850949917454,285.0408020019531,294.1499938964844,296.29278564453125,293.7953186035156,296.6971740722656,296.34326171875,285.7486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349232470616,9.9476613613092e-09,0.0010349133517593,-0.0251098573207855,0.0,0.0,0.0,-0.0097443023696541,60.0,20.0925521850586,0.0,-7.302559623667548e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03668212890625,0.0,0.0,9.697934001451358e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376892089844,0.0,0.0,0.0001021247735479,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03466796875,0.0,0.0,7.542945968452841e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380249023437,0.0,0.0,0.000102124598925,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0338134765625,0.0,0.0,0.0004844291252084,285.0382995605469,294.1499938964844,296.2845458984375,293.7957458496094,296.69342041015625,296.3327331542969,285.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335013503208,9.781392584784498e-09,0.0010334915714338,-0.0246745552867651,0.0,0.0,0.0,-0.0096618756651878,60.0,19.847291946411133,0.0,-7.282507397121665e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.034912109375,0.0,0.0,9.685015538707376e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359191894531,0.0,0.0,0.0001019887349684,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0329284667969,0.0,0.0,7.532897143391892e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362548828125,0.0,0.0,0.0001019885603454,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03204345703125,0.0,0.0,0.0004837838641833,285.0357666015625,294.1499938964844,296.27642822265625,293.79620361328125,296.68963623046875,296.3228454589844,285.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321233421564,9.620261920417761e-09,0.0010321137961,-0.0242526903748512,0.0,0.0,0.0,-0.009581996127963,60.0,19.608333587646484,0.0,-7.263101053922584e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331420898437,0.0,0.0,9.672559099271894e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341186523437,0.0,0.0,0.0001018575494526,299.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311584472656,0.0,0.0,7.523207750637084e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0344543457031,0.0,0.0,0.0001018573748297,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302734375,0.0,0.0,0.0004831616242881,285.033203125,294.1499938964844,296.2684326171875,293.79669189453125,296.685791015625,296.3134460449219,285.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030794577673,9.464882211318582e-09,0.001030785148032,-0.0238458700478076,0.0,0.0,0.0,-0.0095049673691391,60.0,19.375333786010746,0.0,-7.244411648343886e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03131103515625,0.0,0.0,9.660603245720269e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0322570800781,0.0,0.0,0.0001017316462821,299.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0293273925781,0.0,0.0,7.513908349210396e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325927734375,0.0,0.0,0.0001017314789351,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284729003906,0.0,0.0,0.0004825644718948,285.0306091308594,294.1499938964844,296.2605285644531,293.7971496582031,296.68194580078125,296.304443359375,285.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315755278294093e-09,0.0010295099345967,-0.023455411195755,0.0,0.0,0.0,-0.0094310389831662,60.0,19.14800453186035,0.0,-7.226496734347165e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294494628906,0.0,0.0,9.649182175053284e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0303955078125,0.0,0.0,0.0001016113674268,299.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274963378906,0.0,0.0,7.505024404963478e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307312011719,0.0,0.0,0.0001016112000797,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0266418457031,0.0,0.0,0.0004819939495064,285.0279541015625,294.1499938964844,296.2527770996094,293.7975769042969,296.67803955078125,296.2958068847656,285.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283007286489,9.173280801633156e-09,0.0010282916482537,-0.023082360625267,0.0,0.0,0.0,-0.0093604074791073,60.0,18.92646217346192,0.0,-7.20940249721025e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0275573730469,0.0,0.0,9.638318442739546e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02850341796875,0.0,0.0,0.0001014969602692,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256042480469,0.0,0.0,7.496574107790366e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0288391113281,0.0,0.0,0.0001014967929222,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0247497558594,0.0,0.0,0.0004814513085875,285.0252685546875,294.1499938964844,296.2451171875,293.7980041503906,296.67413330078125,296.2874755859375,285.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.03775987382005e-09,0.001027132733725,-0.022727508097887,0.0,0.0,0.0,-0.0092932246625423,60.0,18.710742950439453,0.0,-7.193160911356244e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.025634765625,0.0,0.0,9.62802951107733e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.026611328125,0.0,0.0,0.0001013886067084,299.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237121582031,0.0,0.0,7.488570554414764e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02691650390625,0.0,0.0,0.0001013884393614,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228576660156,0.0,0.0,0.0004809373931493,285.0225830078125,294.1499938964844,296.237548828125,293.7984313964844,296.670166015625,296.2793884277344,285.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260440176352,8.909401216783408e-09,0.0010260351700708,-0.022391403093934,0.0,0.0,0.0,-0.0092295911163091,60.0,18.50093460083008,0.0,-7.177794003609962e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237121582031,0.0,0.0,9.618324838811532e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.024658203125,0.0,0.0,0.0001012864086078,299.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.02178955078125,0.0,0.0,7.481021748390049e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0249938964844,0.0,0.0,0.0001012862412608,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209350585937,0.0,0.0,0.0004804526397492,285.01983642578125,294.1499938964844,296.2300720214844,293.7987976074219,296.66619873046875,296.271484375,285.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788325622788307e-09,0.0010249997721984,-0.0220743604004383,0.0,0.0,0.0,-0.0091695692390203,60.0,18.29700469970703,0.0,-7.163314563740641e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0217590332031,0.0,0.0,9.609207336325198e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.022705078125,0.0,0.0,0.0001011903950711,299.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01983642578125,0.0,0.0,7.473929872503504e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02301025390625,0.0,0.0,0.0001011902277241,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0190124511719,0.0,0.0,0.0004799972230102,285.01708984375,294.1499938964844,296.22265625,293.7991027832031,296.6622009277344,296.2637939453125,285.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240357369184,8.674573948042053e-09,0.0010240271221846,-0.0217764899134635,0.0,0.0,0.0,-0.0091131776571273,60.0,18.098995208740234,0.0,-7.149724723376495e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.019775390625,0.0,0.0,9.600675548426808e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.02069091796875,0.0,0.0,0.0001011005442705,299.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01788330078125,0.0,0.0,7.467293471563607e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0210266113281,0.0,0.0,0.0001011003769235,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170288085937,0.0,0.0,0.0004795710556209,285.0142822265625,294.1499938964844,296.21533203125,293.79937744140625,296.6581420898437,296.2562255859375,285.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231253691017,8.568115106299956e-09,0.0010231167543679,-0.0214977115392684,0.0,0.0,0.0,-0.0090604005381464,60.0,17.90680694580078,0.0,-7.13701737709016e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01776123046875,0.0,0.0,9.592721471562982e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187072753906,0.0,0.0,0.0001010167761705,299.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.015869140625,0.0,0.0,7.461105997208506e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0190124511719,0.0,0.0,0.0001010166088235,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150451660156,0.0,0.0,0.0004791737301275,285.011474609375,294.1499938964844,296.20806884765625,293.79962158203125,296.6540832519531,296.2488098144531,286.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022276468575,8.468856727006369e-09,0.0010222679702565,-0.0212377812713384,0.0,0.0,0.0,-0.0090111941099166,60.0,17.720394134521484,0.0,-7.125179735112398e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157470703125,0.0,0.0,9.585332736605778e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01666259765625,0.0,0.0,0.0001009389598038,299.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138854980469,0.0,0.0,7.455358718289062e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169982910156,0.0,0.0,0.0001009387997328,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130615234375,0.0,0.0,0.0004788046935573,285.0086669921875,294.1499938964844,296.2008361816406,293.7997436523437,296.6499938964844,296.2414855957031,286.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.37664870800836e-09,0.0010214794892817,-0.0209963135421276,0.0,0.0,0.0,-0.0089654820039868,60.0,17.539621353149414,0.0,-7.114191191703868e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137023925781,0.0,0.0,9.578494064044207e-05,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146179199219,0.0,0.0,0.0001008669423754,299.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0118408203125,0.0,0.0,7.450039265677333e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01495361328125,0.0,0.0,0.0001008667823043,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01104736328125,0.0,0.0,0.0004784631018992,285.0058288574219,294.1499938964844,296.19366455078125,293.7998352050781,296.6458740234375,296.2342834472656,286.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020757947117,8.291299202767277e-09,0.0010207495652139,-0.0207728017121553,0.0,0.0,0.0,-0.0089231701567769,60.0,17.364425659179688,0.0,-7.10402829895429e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116577148437,0.0,0.0,9.572187991579996e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0125732421875,0.0,0.0,0.0001008005274343,299.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097961425781,0.0,0.0,7.445133087458089e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01287841796875,0.0,0.0,0.0001008003673632,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0090026855469,0.0,0.0,0.0004781481111422,285.0029602050781,294.1499938964844,296.1865234375,293.7998046875,296.6417541503906,296.2271423339844,286.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212578173072416e-09,0.0010200764518231,-0.0205666460096836,0.0,0.0,0.0,-0.0088841449469327,60.0,17.19462013244629,0.0,-7.094660503526029e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00958251953125,0.0,0.0,9.566391963744536e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.010498046875,0.0,0.0,0.0001007394967018,299.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077514648437,0.0,0.0,7.440624904120341e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01080322265625,0.0,0.0,0.0001007393366307,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069580078125,0.0,0.0,0.0004778586444444,285.0000915527344,294.1499938964844,296.179443359375,293.7997131347656,296.6376037597656,296.2200927734375,286.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194658534601,8.140226270825224e-09,0.0010194577043876,-0.020377168431878,0.0,0.0,0.0,-0.0088482769206166,60.0,17.03013038635254,0.0,-7.08605654153871e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00750732421875,0.0,0.0,9.561085607856512e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083923339844,0.0,0.0,0.0001006836100714,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00567626953125,0.0,0.0,7.436497253365815e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086975097656,0.0,0.0,0.0001006834500003,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048828125,0.0,0.0,0.0004775935667566,284.9971923828125,294.1499938964844,296.17236328125,293.79949951171875,296.6333923339844,296.21307373046875,286.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073967272537175e-09,0.0010188911110162,-0.0202036444097757,0.0,0.0,0.0,-0.0088154291734099,60.0,16.8707275390625,0.0,-7.078181596398282e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054016113281,0.0,0.0,9.556244185660034e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063171386719,0.0,0.0,0.0001006326201604,299.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,7.432730490108952e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066223144531,0.0,0.0,0.0001006324673653,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028076171875,0.0,0.0,0.0004773517430294,284.99432373046875,294.1499938964844,296.165283203125,293.7991943359375,296.6291809082031,296.20611572265625,286.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183821432292,8.013505414794508e-09,0.001018374110572,-0.0200453009456396,0.0,0.0,0.0,-0.0087854554876685,60.0,16.716350555419922,0.0,-7.070999430425219e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032958984375,0.0,0.0,9.551843686494976e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041809082031,0.0,0.0,0.0001005862723104,299.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014953613281,0.0,0.0,7.429307152051479e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0044860839844,0.0,0.0,0.0001005861195153,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0007019042969,0.0,0.0,0.0004771319509018,284.99139404296875,294.1499938964844,296.1582336425781,293.7987670898437,296.6249694824219,296.1991882324219,286.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179120581597,7.958538716934527e-09,0.0010179040255025,-0.0199013482779264,0.0,0.0,0.0,-0.0087582068517804,60.0,16.566743850708008,0.0,-7.064473095397261e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0011901855469,0.0,0.0,9.547860099701212e-05,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020751953125,0.0,0.0,0.0001005443191388,299.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,7.426208321703598e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023803710937,0.0,0.0,0.0001005441663437,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9986267089844,0.0,0.0,0.0004769329680129,284.9884948730469,294.1499938964844,296.1511535644531,293.7981872558594,296.6206970214844,296.1922912597656,286.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710022330284,0.0,0.0,0.0,-0.0087335333228111,60.0,16.421833038330078,0.0,-7.058566353634887e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990539550781,0.0,0.0,9.54426868702285e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999389648437,0.0,0.0,0.0001005064914352,299.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9972839355469,0.0,0.0,7.423414353979751e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.000244140625,0.0,0.0,0.0001005063386401,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9964904785156,0.0,0.0,0.000476753572002,284.9855651855469,294.1499938964844,296.14410400390625,293.7975158691406,296.6164245605469,296.1853942871094,286.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863886430925504e-09,0.0010170947061851,-0.0196534562855958,0.0,0.0,0.0,-0.0087112830951809,60.0,16.281414031982422,0.0,-7.053242256915837e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
