time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969177246094,0.0,0.0,9.541045437799768e-05,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.997802734375,0.0,0.0,0.0001004725490929,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9951477050781,0.0,0.0,7.420907058985904e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99810791015625,0.0,0.0,0.0001004723962978,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.994384765625,0.0,0.0,0.0004765925987157,284.982666015625,294.1499938964844,296.1369934082031,293.7966613769531,296.61212158203125,296.17852783203125,286.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167579166591,7.823595105094228e-09,0.0010167501168325,-0.0195479355752468,0.0,0.0,0.0,-0.0086913090199232,60.0,16.14532470703125,0.0,-7.04846385701785e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947814941406,0.0,0.0,9.538167068967596e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9956359863281,0.0,0.0,0.0001004422374535,299.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930114746094,0.0,0.0,7.418667519232258e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9959411621094,0.0,0.0,0.0001004420846584,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99224853515625,0.0,0.0,0.0004764488257933,284.979736328125,294.1499938964844,296.1298828125,293.7956848144531,296.6077880859375,296.1716613769531,286.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.78760167463588e-09,0.0010164423147216,-0.0194536708295345,0.0,0.0,0.0,-0.0086734658107161,60.0,16.01337432861328,0.0,-7.044197047889611e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9926452636719,0.0,0.0,9.535611025057732e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934997558594,0.0,0.0,0.0001004153164103,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908752441406,0.0,0.0,7.416679000016302e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938049316406,0.0,0.0,0.0001004151636152,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.0,0.0,0.0004763211763929,284.976806640625,294.1499938964844,296.1227111816406,293.7945556640625,296.6034240722656,296.1647644042969,286.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161766549572,7.755626363348256e-09,0.0010161688551306,-0.0193699244409799,0.0,0.0,0.0,-0.0086576137691736,60.0,15.88546657562256,0.0,-7.040407012937068e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.990478515625,0.0,0.0,9.53335693338886e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913330078125,0.0,0.0,0.0001003915749606,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9887390136719,0.0,0.0,7.414925494231284e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916381835937,0.0,0.0,0.0001003914294415,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98797607421875,0.0,0.0,0.0004762086027767,284.973876953125,294.1499938964844,296.11553955078125,293.7932434082031,296.5990600585937,296.1578674316406,286.25860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015935325995,7.72741604038174e-09,0.0010159276425838,-0.0192960407584905,0.0,0.0,0.0,-0.0086436280980706,60.0,15.761382102966309,0.0,-7.037064619908051e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9883117675781,0.0,0.0,9.531388786854222e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891662597656,0.0,0.0,0.0001003708384814,299.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866027832031,0.0,0.0,7.413393177557737e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894714355469,0.0,0.0,0.0001003706929623,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.98583984375,0.0,0.0,0.0004761102900374,284.970947265625,294.1499938964844,296.1082763671875,293.791748046875,296.5946655273437,296.15093994140625,286.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157244978472,7.702760207450865e-09,0.001015716814436,-0.0192314684391021,0.0,0.0,0.0,-0.0086314054206013,60.0,15.641032218933104,0.0,-7.034144289264077e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9861755371094,0.0,0.0,9.529687667964026e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.98699951171875,0.0,0.0,0.0001003529250738,299.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98443603515625,0.0,0.0,7.412069680867717e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873046875,0.0,0.0,0.0001003527722787,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98370361328125,0.0,0.0,0.0004760253359563,284.968017578125,294.1499938964844,296.1009826660156,293.7900695800781,296.5902099609375,296.1439819335937,286.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155421914532,7.681440372664383e-09,0.001015534508042,-0.0191756319254636,0.0,0.0,0.0,-0.008620835840702,60.0,15.524205207824709,0.0,-7.031619020381187e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9840087890625,0.0,0.0,9.528234659228474e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848327636719,0.0,0.0,0.0001003376237349,299.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822998046875,0.0,0.0,7.410939724650234e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.985107421875,0.0,0.0,0.0001003374782158,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815368652344,0.0,0.0,0.000475952780107,284.965087890625,294.1499938964844,296.0935974121094,293.7882080078125,296.5857849121094,296.136962890625,286.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153863113373,7.663217616027396e-09,0.0010153786279261,-0.0191279053688049,0.0,0.0,0.0,-0.0086118020117282,60.0,15.410819053649902,0.0,-7.029461102092682e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818420410156,0.0,0.0,9.52701157075353e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.982666015625,0.0,0.0,0.000100324730738,299.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,7.409987301798537e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9829406738281,0.0,0.0,0.0001003245852189,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794006347656,0.0,0.0,0.000475891662063,284.962158203125,294.1499938964844,296.0861511230469,293.7861633300781,296.581298828125,296.1299133300781,286.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015254878439,7.647847688474485e-09,0.0010152471950277,-0.0190876480191946,0.0,0.0,0.0,-0.0086041828617453,60.0,15.300666809082031,0.0,-7.0276414021464e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,9.525995119474828e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804992675781,0.0,0.0,0.0001003140278044,299.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779663085937,0.0,0.0,7.409196405205876e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98077392578125,0.0,0.0,0.0001003138822852,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97723388671875,0.0,0.0,0.0004758409340865,284.9592590332031,294.1499938964844,296.07861328125,293.78387451171875,296.5767822265625,296.1228332519531,286.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151455644518,7.635068577371841e-09,0.0010151378810405,-0.0190541800111532,0.0,0.0,0.0,-0.0085978470742702,60.0,15.193670272827148,0.0,-7.026127946119233e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774780273437,0.0,0.0,9.525165660306811e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783020019531,0.0,0.0,0.0001003052893793,299.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.975830078125,0.0,0.0,7.408551027765498e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786071777344,0.0,0.0,0.0001003051438601,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97509765625,0.0,0.0,0.0004757995193358,284.9563293457031,294.1499938964844,296.07098388671875,293.7814025878906,296.572265625,296.1156616210937,286.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150560410693,7.62461205283671e-09,0.0010150484740734,-0.019026793539524,0.0,0.0,0.0,-0.0085926633328199,60.0,15.08998966217041,0.0,-7.02489018067354e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753112792969,0.0,0.0,9.524500637780876e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97613525390625,0.0,0.0,0.0001002982753561,299.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736633300781,0.0,0.0,7.408032251987606e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764099121094,0.0,0.0,0.000100298129837,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9729309082031,0.0,0.0,0.0004757662827614,284.95343017578125,294.1499938964844,296.0632629394531,293.7786865234375,296.56768798828125,296.1084289550781,286.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149840964004,7.61619922684531e-09,0.0010149765294045,-0.0190047603100538,0.0,0.0,0.0,-0.0085884928703308,60.0,15.00093936920166,0.0,-7.023894710300739e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.97314453125,0.0,0.0,9.523976041236892e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739685058594,0.0,0.0,0.0001002927456283,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97149658203125,0.0,0.0,7.40762407076545e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742431640625,0.0,0.0,0.0001002926073851,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9707946777344,0.0,0.0,0.0004757401184178,284.9505310058594,294.1499938964844,296.055419921875,293.7757263183594,296.5631103515625,296.10113525390625,286.3726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149272857233,7.609545882303337e-09,0.0010149196023121,-0.0189873352646827,0.0,0.0,0.0,-0.0085851941257715,60.0,14.924774169921877,0.0,-7.023107428949515e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9709777832031,0.0,0.0,9.523575135972352e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718017578125,0.0,0.0,0.000100288518297,299.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693298339844,0.0,0.0,7.407311932183802e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9720764160156,0.0,0.0,0.0001002883800538,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686279296875,0.0,0.0,0.0004757200949825,284.9476623535156,294.1499938964844,296.0474548339844,293.7725524902344,296.5584716796875,296.09375,286.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148835135623,7.604431750962704e-09,0.0010148758301511,-0.0189739409834146,0.0,0.0,0.0,-0.0085826590657234,60.0,14.848456382751465,0.0,-7.022502046538649e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96881103515625,0.0,0.0,9.52331320149824e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696044921875,0.0,0.0,0.000100285760709,299.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671936035156,0.0,0.0,7.407107477774844e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698791503906,0.0,0.0,0.0001002856224658,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96649169921875,0.0,0.0,0.0004757070273626,284.9447631835937,294.1499938964844,296.0393981933594,293.76910400390625,296.5538330078125,296.0862731933594,286.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148546425625,7.601053120254164e-09,0.0010148469591513,-0.0189650915563106,0.0,0.0,0.0,-0.0085809845477342,60.0,14.775751113891602,0.0,-7.022102010978416e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9666442871094,0.0,0.0,9.523211338091642e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674377441406,0.0,0.0,0.0001002846838673,299.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96502685546875,0.0,0.0,7.407028169836849e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677124023437,0.0,0.0,0.0001002845456241,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9643249511719,0.0,0.0,0.0004757019632961,284.94189453125,294.1499938964844,296.0311889648437,293.7654113769531,296.5491638183594,296.0787048339844,286.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148427681997,7.599670226454691e-09,0.0010148352012038,-0.0189614705741405,0.0,0.0,0.0,-0.0085802990943193,60.0,14.704798698425291,0.0,-7.02193858614919e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645080566406,0.0,0.0,9.523277549305932e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653015136719,0.0,0.0,0.0001002853750833,299.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.962890625,0.0,0.0,7.407078373944387e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9655456542969,0.0,0.0,0.0001002852368401,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9621887207031,0.0,0.0,0.000475705252029,284.9390563964844,294.1499938964844,296.0228271484375,293.7614440917969,296.54443359375,296.0710144042969,286.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148487053811,7.600373663763094e-09,0.0010148411383852,-0.0189633127301931,0.0,0.0,0.0,-0.0085806474089622,60.0,14.635353088378906,0.0,-7.022021719649274e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623413085937,0.0,0.0,9.523506014375016e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.963134765625,0.0,0.0,0.0001002877834253,299.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96075439453125,0.0,0.0,7.407255907310173e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634094238281,0.0,0.0,0.0001002876451821,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9600524902344,0.0,0.0,0.0004757167189382,284.9361877441406,294.1499938964844,296.01434326171875,293.7572021484375,296.5396728515625,296.063232421875,286.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148722212761,7.603113694187869e-09,0.0010148645378649,-0.0189704876393079,0.0,0.0,0.0,-0.008582005277276,60.0,14.5673828125,0.0,-7.02234572713678e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9601745605469,0.0,0.0,9.523884364170954e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609680175781,0.0,0.0,0.0001002917560981,299.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9585876464844,0.0,0.0,7.407549128402025e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96124267578125,0.0,0.0,0.0001002916178549,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579162597656,0.0,0.0,0.0004757356073241,284.9333801269531,294.1499938964844,296.00567626953125,293.7526550292969,296.534912109375,296.0553283691406,286.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149114532396,7.607707352974558e-09,0.0010149038862437,-0.018982520326972,0.0,0.0,0.0,-0.0085842832922935,60.0,14.500755310058594,0.0,-7.022889292329637e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580383300781,0.0,0.0,9.52439004322514e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588317871094,0.0,0.0,0.0001002970748231,299.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564514160156,0.0,0.0,7.40794203011319e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590759277344,0.0,0.0,0.0001002969365799,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557800292969,0.0,0.0,0.000475760869449,284.9305419921875,294.1499938964844,295.9968566894531,293.7478332519531,296.53009033203125,296.0472717285156,286.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149643057957,7.613895292024608e-09,0.0010149567387998,-0.0189987253397703,0.0,0.0,0.0,-0.0085873501375317,60.0,14.43544578552246,0.0,-7.023621861890207e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559020996094,0.0,0.0,9.524992492515594e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9566650390625,0.0,0.0,0.0001003034194582,299.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.954345703125,0.0,0.0,7.408410601783544e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569396972656,0.0,0.0,0.000100303281215,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9536437988281,0.0,0.0,0.0004757909919135,284.927734375,294.1499938964844,295.98785400390625,293.74273681640625,296.5252380371094,296.03912353515625,286.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621292041903871e-09,0.0010150199523195,-0.0190180987119674,0.0,0.0,0.0,-0.008591016754508,60.0,14.371341705322266,0.0,-7.024497250540662e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537658691406,0.0,0.0,9.52565751504153e-05,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545288085937,0.0,0.0,0.0001003104189294,299.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95220947265625,0.0,0.0,7.408927194774151e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548034667969,0.0,0.0,0.0001003102879622,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515380859375,0.0,0.0,0.0004758242284879,284.9249572753906,294.1499938964844,295.97869873046875,293.7373046875,296.52032470703125,296.0307922363281,286.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150976013392,7.629472165149309e-09,0.0010150899179279,-0.0190395228564739,0.0,0.0,0.0,-0.0085950726643204,60.0,14.308351516723633,0.0,-7.025465720289503e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516296386719,0.0,0.0,9.526347275823356e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.952392578125,0.0,0.0,0.0001003176730591,299.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501037597656,0.0,0.0,7.409462705254555e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526672363281,0.0,0.0,0.0001003175420919,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9494323730469,0.0,0.0,0.0004758586874231,284.92218017578125,294.1499938964844,295.9693298339844,293.7315368652344,296.5154113769531,296.0223083496094,286.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151700116693,7.637948939986927e-09,0.0010151624446734,-0.0190617255866527,0.0,0.0,0.0,-0.0085992747917771,60.0,14.246349334716797,0.0,-7.026469006632396e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94952392578125,0.0,0.0,9.527018846711144e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9502868652344,0.0,0.0,0.0001003247452899,299.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.947998046875,0.0,0.0,7.409985119011253e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505310058594,0.0,0.0,0.0001003246143227,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.94732666015625,0.0,0.0,0.0004758922732435,284.91943359375,294.1499938964844,295.95977783203125,293.7254638671875,296.51043701171875,296.0137023925781,286.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152406757697,7.646211663825397e-09,0.0010152331087738,-0.0190833657979965,0.0,0.0,0.0,-0.0086033707484602,60.0,14.185294151306152,0.0,-7.027447423979538e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9474182128906,0.0,0.0,9.527630027150737e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481506347656,0.0,0.0,0.0001003311772365,299.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9458923339844,0.0,0.0,7.410459511447698e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94842529296875,0.0,0.0,0.0001003310462692,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452209472656,0.0,0.0,0.0004759228031616,284.91668701171875,294.1499938964844,295.95001220703125,293.71905517578125,296.5054016113281,296.0049133300781,286.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153049370273,7.653714106936604e-09,0.0010152972536161,-0.0191030148416757,0.0,0.0,0.0,-0.0086070904508233,60.0,14.125012397766112,0.0,-7.028335602399238e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453125,0.0,0.0,9.528239752398804e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.946044921875,0.0,0.0,0.0001003375946311,299.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437866210937,0.0,0.0,7.410933176288381e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463195800781,0.0,0.0,0.0001003374636638,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.943115234375,0.0,0.0,0.0004759532748721,284.9139709472656,294.1499938964844,295.94012451171875,293.7120361328125,296.5003356933594,295.9959411621094,286.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153689654543,7.661205003728355e-09,0.0010153612820431,-0.0191226340830326,0.0,0.0,0.0,-0.0086108036339282,60.0,14.065389633178713,0.0,-7.029222359733468e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432067871094,0.0,0.0,9.528933878755196e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439697265625,0.0,0.0,0.0001003448996925,299.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94171142578125,0.0,0.0,7.411473052343354e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442138671875,0.0,0.0,0.0001003447687253,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410400390625,0.0,0.0,0.000475987966638,284.9112548828125,294.1499938964844,295.93023681640625,293.7040710449219,296.4952392578125,295.9868469238281,286.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154419578611,7.66974839194745e-09,0.0010154343908652,-0.0191450100392103,0.0,0.0,0.0,-0.0086150392889976,60.0,14.005926132202148,0.0,-7.030234172589189e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411315917969,0.0,0.0,9.529705857858062e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418640136719,0.0,0.0,0.0001003530269372,299.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93963623046875,0.0,0.0,7.412073318846524e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421081542969,0.0,0.0,0.0001003528959699,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93896484375,0.0,0.0,0.0004760265292134,284.9085693359375,294.1499938964844,295.9203186035156,293.6952514648437,296.4900817871094,295.97760009765625,286.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155233321711,7.679260782822439e-09,0.0010155156487599,-0.0191699229180812,0.0,0.0,0.0,-0.0086197545751929,60.0,13.946493148803713,0.0,-7.031361093368106e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390563964844,0.0,0.0,9.530543320579454e-05,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397888183594,0.0,0.0,0.0001003618381218,299.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93756103515625,0.0,0.0,7.412723789457232e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400329589844,0.0,0.0,0.0001003617071546,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369201660156,0.0,0.0,0.0004760683514177,284.9058837890625,294.1499938964844,295.910400390625,293.6855773925781,296.4848937988281,295.96826171875,286.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015611574985,7.689582304237774e-09,0.0010156038915738,-0.019196955487132,0.0,0.0,0.0,-0.0086248712614178,60.0,13.886866569519045,0.0,-7.032583226873612e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369812011719,0.0,0.0,9.531439718557522e-05,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9377136230469,0.0,0.0,0.0001003712750389,299.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355163574219,0.0,0.0,7.413420098600909e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379577636719,0.0,0.0,0.0001003711513476,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9348449707031,0.0,0.0,0.0004761131713166,284.9032592773437,294.1499938964844,295.90045166015625,293.67510986328125,296.47967529296875,295.95880126953125,286.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157062206417,7.700649895525657e-09,0.0010156985372304,-0.0192259419709444,0.0,0.0,0.0,-0.0086303586140275,60.0,13.82702922821045,0.0,-7.03389417822109e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349365234375,0.0,0.0,9.532381955068558e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356384277344,0.0,0.0,0.0001003811994451,299.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334716796875,0.0,0.0,7.414152787532657e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359130859375,0.0,0.0,0.0001003810684778,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93280029296875,0.0,0.0,0.0004761602613143,284.900634765625,294.1499938964844,295.8905029296875,293.6638488769531,296.4743957519531,295.94927978515625,286.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158057557418,7.712289473715828e-09,0.0010157980723306,-0.0192564241588115,0.0,0.0,0.0,-0.0086361281573772,60.0,13.766947746276855,0.0,-7.035272631128464e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9328918457031,0.0,0.0,9.533362026559188e-05,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.000100391509477,299.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9314270019531,0.0,0.0,7.414914580294862e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.933837890625,0.0,0.0,0.0001003913857857,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9307861328125,0.0,0.0,0.0004762092139571,284.89801025390625,294.1499938964844,295.8805236816406,293.6518249511719,296.46905517578125,295.93963623046875,286.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159092489629,7.724390016505822e-09,0.0010159015655517,-0.0192881170660257,0.0,0.0,0.0,-0.0086421268060803,60.0,13.706607818603516,0.0,-7.036706506369228e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93084716796875,0.0,0.0,9.534367563901468e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315795898437,0.0,0.0,0.0001004020959953,299.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92938232421875,0.0,0.0,7.415696018142626e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93182373046875,0.0,0.0,0.000100401972304,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92877197265625,0.0,0.0,0.0004762594471685,284.8954162597656,294.1499938964844,295.8705444335937,293.6390991210937,296.46368408203125,295.9299621582031,286.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736817408954266e-09,0.0010160078527405,-0.0193206649273633,0.0,0.0,0.0,-0.0086482884362339,60.0,13.645999908447266,0.0,-7.038178750917723e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288330078125,0.0,0.0,9.535391291137783e-05,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295349121094,0.0,0.0,0.0001004128716886,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273986816406,0.0,0.0,7.416492007905617e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297790527344,0.0,0.0,0.0001004127479973,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267578125,0.0,0.0,0.0004763105825986,284.8928527832031,294.1499938964844,295.8605651855469,293.6257019042969,296.4582824707031,295.9201965332031,286.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161236859858,7.749467734186055e-09,0.0010161160025745,-0.0193537957966327,0.0,0.0,0.0,-0.0086545590311288,60.0,13.585122108459473,0.0,-7.039677285547441e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92681884765625,0.0,0.0,9.53642011154443e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9275207519531,0.0,0.0,0.0001004236983135,299.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253845214844,0.0,0.0,7.417291635647416e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9277648925781,0.0,0.0,0.0001004235746222,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247436523437,0.0,0.0,0.0004763619799632,284.89031982421875,294.1499938964844,295.8505554199219,293.61163330078125,296.4528503417969,295.910400390625,286.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162325343117,7.762183784620902e-09,0.0010162247344851,-0.019387099891901,0.0,0.0,0.0,-0.0086608631536364,60.0,13.523984909057615,0.0,-7.041184346689988e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248046875,0.0,0.0,9.53744602156803e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255065917969,0.0,0.0,0.0001004345031105,299.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92340087890625,0.0,0.0,7.41808908060193e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9257507324219,0.0,0.0,0.0001004343794193,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227600097656,0.0,0.0,0.0004764132900163,284.8877868652344,294.1499938964844,295.8405456542969,293.596923828125,296.4473571777344,295.90057373046875,286.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163410333916,7.774871413346318e-09,0.001016333233565,-0.0194203294813632,0.0,0.0,0.0,-0.0086671533063054,60.0,13.4625883102417,0.0,-7.042687855118859e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228210449219,0.0,0.0,9.538457379676402e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92352294921875,0.0,0.0,0.0001004451478365,299.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214172363281,0.0,0.0,7.418875611620024e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237670898437,0.0,0.0,0.0001004450241453,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208068847656,0.0,0.0,0.000476463814266,284.8852844238281,294.1499938964844,295.8305358886719,293.5816345214844,296.4418029785156,295.89068603515625,286.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016447902657,7.787369860068338e-09,0.0010164401028305,-0.0194530617445707,0.0,0.0,0.0,-0.0086733493953943,60.0,13.400949478149414,0.0,-7.044169336722916e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208679199219,0.0,0.0,9.539449092699216e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9215393066406,0.0,0.0,0.0001004555815597,299.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194641113281,0.0,0.0,7.419646135531366e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217834472656,0.0,0.0,0.0001004554651444,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188537597656,0.0,0.0,0.0004765133198816,284.8828125,294.1499938964844,295.82049560546875,293.5657958984375,296.4362487792969,295.8807373046875,286.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165526764467,7.799620505011262e-09,0.0010165448766201,-0.0194851458072662,0.0,0.0,0.0,-0.0086794225499033,60.0,13.339066505432127,0.0,-7.04562168607481e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189147949219,0.0,0.0,9.54040588112548e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195861816406,0.0,0.0,0.000100465658761,299.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175109863281,0.0,0.0,7.420389738399535e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198303222656,0.0,0.0,0.0001004655350698,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,0.000476561137475,284.88037109375,294.1499938964844,295.8104553222656,293.5494384765625,296.4306335449219,295.87078857421875,286.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016653724946,7.81144482431273e-09,0.0010166459251195,-0.0195161160081625,0.0,0.0,0.0,-0.008685284294188,60.0,13.276965141296388,0.0,-7.047023586892466e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.0,9.541323379380628e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176330566406,0.0,0.0,0.0001004753139568,299.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9155578613281,0.0,0.0,7.421102782245725e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178771972656,0.0,0.0,0.0001004751975415,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149475097656,0.0,0.0,0.0004766070051118,284.8779602050781,294.1499938964844,295.8004150390625,293.5325622558594,296.4249572753906,295.8608093261719,286.64630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167506989091,7.822778869126523e-09,0.0010167428990826,-0.0195457991212606,0.0,0.0,0.0,-0.0086909029632806,60.0,13.214648246765137,0.0,-7.048367223205787e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
