time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150085449219,0.0,0.0,9.54219067352824e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91571044921875,0.0,0.0,0.0001004844452836,299.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91363525390625,0.0,0.0,7.42177726351656e-05,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159240722656,0.0,0.0,0.0001004843288683,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130249023437,0.0,0.0,0.0004766503407154,284.87554931640625,294.1499938964844,295.79034423828125,293.5152282714844,296.4192810058594,295.8507995605469,286.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833487636332848e-09,0.0010168344015255,-0.0195738431066274,0.0,0.0,0.0,-0.0086962115019559,60.0,13.15214729309082,0.0,-7.04963696307459e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9131164550781,0.0,0.0,9.543000487610698e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9137878417969,0.0,0.0,0.0001004929727059,299.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117431640625,0.0,0.0,7.422406633850187e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140014648437,0.0,0.0,0.0001004928490146,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111328125,0.0,0.0,0.0004766907950397,284.8731689453125,294.1499938964844,295.7803039550781,293.4974670410156,296.4135437011719,295.8407592773437,286.6620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169277666136,7.843477867197635e-09,0.0010169198503717,-0.0196000095456838,0.0,0.0,0.0,-0.0087011642754077,60.0,13.089476585388184,0.0,-7.050821437815102e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91119384765625,0.0,0.0,9.543744818074627e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.911865234375,0.0,0.0,0.0001005008016363,299.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90985107421875,0.0,0.0,7.422985072480515e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.912109375,0.0,0.0,0.000100500685221,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90924072265625,0.0,0.0,0.000476727989735,284.8708190917969,294.1499938964844,295.7702331542969,293.47930908203125,296.4077453613281,295.8307189941406,286.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170062305405,7.852652750273137e-09,0.0010169983142986,-0.0196240376681089,0.0,0.0,0.0,-0.0087057128548622,60.0,13.026647567749023,0.0,-7.051909989286288e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093017578125,0.0,0.0,9.544416388962418e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90997314453125,0.0,0.0,0.0001005078738671,299.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.907958984375,0.0,0.0,7.423506758641452e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91021728515625,0.0,0.0,0.0001005077574518,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073791503906,0.0,0.0,0.0004767615464515,284.86846923828125,294.1499938964844,295.7601623535156,293.46075439453125,296.4019470214844,295.8206481933594,286.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170768946409,7.860924355895804e-09,0.0010170690948143,-0.0196457002311944,0.0,0.0,0.0,-0.0087098134681582,60.0,12.963677406311035,0.0,-7.052890538261637e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9074401855469,0.0,0.0,9.545007924316452e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081115722656,0.0,0.0,0.0001005141020868,299.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9060974121094,0.0,0.0,7.423966599162668e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9083251953125,0.0,0.0,0.0001005139856715,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.905517578125,0.0,0.0,0.0004767911159433,284.8661804199219,294.1499938964844,295.7500915527344,293.4418640136719,296.3960876464844,295.8105773925781,286.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171391768381,7.868203866223666e-09,0.0010171313770115,-0.0196647644042968,0.0,0.0,0.0,-0.0087134223431348,60.0,12.90060043334961,0.0,-7.053753847685584e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90557861328125,0.0,0.0,9.54551578615792e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90625,0.0,0.0,0.0001005194353638,299.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042358398437,0.0,0.0,7.424360956065357e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9064636230469,0.0,0.0,0.0001005193262244,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9036560058594,0.0,0.0,0.0004768164653796,284.8638916015625,294.1499938964844,295.739990234375,293.42266845703125,296.39019775390625,295.80047607421875,286.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171923786401,7.874427332410505e-09,0.0010171845788136,-0.0196810644119977,0.0,0.0,0.0,-0.008716506883502,60.0,12.83743667602539,0.0,-7.054492101588039e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037475585937,0.0,0.0,9.545929788146168e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9043884277344,0.0,0.0,0.0001005238009383,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90240478515625,0.0,0.0,7.424682553391904e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90460205078125,0.0,0.0,0.000100523684523,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018249511719,0.0,0.0,0.0004768371873069,284.86163330078125,294.1499938964844,295.7299194335937,293.4031982421875,296.38427734375,295.7904052734375,286.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172358015552,7.879495278473314e-09,0.0010172278853133,-0.019694335758686,0.0,0.0,0.0,-0.0087190195918083,60.0,12.774219512939451,0.0,-7.055093220742492e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90191650390625,0.0,0.0,9.546244837110862e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9025573730469,0.0,0.0,0.0001005271114991,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90057373046875,0.0,0.0,7.42492702556774e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027709960937,0.0,0.0,0.0001005270023597,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000244140625,0.0,0.0,0.0004768529324792,284.8594055175781,294.1499938964844,295.7198181152344,293.38348388671875,296.3782958984375,295.7803039550781,286.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172685142606,7.883325103819061e-09,0.0010172605980187,-0.0197043679654598,0.0,0.0,0.0,-0.0087209185585379,60.0,12.710972785949709,0.0,-7.05554796809338e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90008544921875,0.0,0.0,9.546452201902866e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007568359375,0.0,0.0,0.0001005292942863,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987731933594,0.0,0.0,7.425087824231014e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,0.000100529185147,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982238769531,0.0,0.0,0.0004768632934428,284.8572082519531,294.1499938964844,295.7097473144531,293.3635559082031,296.3722839355469,295.77020263671875,286.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172898182645,7.885818220643161e-09,0.0010172820184379,-0.0197108965367078,0.0,0.0,0.0,-0.0087221544235944,60.0,12.647727966308594,0.0,-7.055843553871456e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983154296875,0.0,0.0,9.546547516947612e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8989562988281,0.0,0.0,0.0001005302910925,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970031738281,0.0,0.0,7.425161311402917e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.899169921875,0.0,0.0,0.0001005301819532,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8964233398437,0.0,0.0,0.000476868066471,284.85504150390625,294.1499938964844,295.6996459960937,293.3434143066406,296.3662414550781,295.7601013183594,286.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172991314902,7.886905351028872e-09,0.0010172912152484,-0.0197137426584959,0.0,0.0,0.0,-0.0087226936593651,60.0,12.584515571594238,0.0,-7.055972872649363e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8965148925781,0.0,0.0,9.546522778691724e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89715576171875,0.0,0.0,0.0001005300291581,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8952331542969,0.0,0.0,7.425141666317359e-05,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973693847656,0.0,0.0,0.0001005299200187,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946533203125,0.0,0.0,0.0004768668441101,284.8529052734375,294.1499938964844,295.6895446777344,293.3231506347656,296.36016845703125,295.75,286.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172957554459,7.886504782561587e-09,0.001017287839204,-0.019712695851922,0.0,0.0,0.0,-0.0087224952876567,60.0,12.52137565612793,0.0,-7.055925266286067e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.894775390625,0.0,0.0,9.546373621560632e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953857421875,0.0,0.0,0.0001005284575512,299.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934631347656,0.0,0.0,7.425025250995532e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955993652344,0.0,0.0,0.0001005283411359,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929138183594,0.0,0.0,0.0004768593935295,284.85076904296875,294.1499938964844,295.679443359375,293.3027648925781,296.35406494140625,295.7398986816406,286.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172791080549,7.884554342751926e-09,0.001017271191813,-0.0197075866162776,0.0,0.0,0.0,-0.0087215276435017,60.0,12.45833683013916,0.0,-7.05569362935421e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930053710937,0.0,0.0,9.54609495238401e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8936462402344,0.0,0.0,0.0001005255180643,299.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8917236328125,0.0,0.0,7.424808427458629e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89385986328125,0.0,0.0,0.000100525408925,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89117431640625,0.0,0.0,0.0004768455110024,284.84869384765625,294.1499938964844,295.6693725585937,293.2822570800781,296.347900390625,295.72979736328125,286.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172486072406,7.880994523645768e-09,0.001017240807414,-0.0196982640773057,0.0,0.0,0.0,-0.0087197637185454,60.0,12.395414352416992,0.0,-7.055271566969169e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89129638671875,0.0,0.0,9.545683860778809e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89190673828125,0.0,0.0,0.0001005211815936,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900146484375,0.0,0.0,7.424488285323605e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921203613281,0.0,0.0,0.0001005210724542,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88946533203125,0.0,0.0,0.0004768249636981,284.8466186523437,294.1499938964844,295.6592712402344,293.26171875,296.3417053222656,295.7197265625,286.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172040201723,7.87577469907319e-09,0.0010171961039304,-0.0196845941245555,0.0,0.0,0.0,-0.0087171755731105,60.0,12.332669258117676,0.0,-7.054651973703585e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895874023437,0.0,0.0,9.5451352535747e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,0.0001005154044833,299.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883056640625,0.0,0.0,7.424061186611652e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904113769531,0.0,0.0,0.0001005152953439,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88775634765625,0.0,0.0,0.0004767975769937,284.8445739746094,294.1499938964844,295.649169921875,293.2411499023437,296.3354797363281,295.7096252441406,286.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171447647735,7.868850460113208e-09,0.0010171369649469,-0.0196664594113826,0.0,0.0,0.0,-0.0087137427181005,60.0,12.270111083984377,0.0,-7.053830586301046e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88787841796875,0.0,0.0,9.544446947984396e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88848876953125,0.0,0.0,0.0001005081503535,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866271972656,0.0,0.0,7.423524948535487e-05,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887023925781,0.0,0.0,0.0001005080412141,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8860778808594,0.0,0.0,0.0004767632053699,284.84259033203125,294.1499938964844,295.6390991210937,293.2205810546875,296.3292236328125,295.6995544433594,286.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170706082135,7.860180950558515e-09,0.0010170628083869,-0.0196437537670135,0.0,0.0,0.0,-0.0087094455957412,60.0,12.207818031311035,0.0,-7.052802430962404e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861999511719,0.0,0.0,9.543616033624858e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868103027344,0.0,0.0,0.0001004993973765,299.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88494873046875,0.0,0.0,7.422878843499348e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88702392578125,0.0,0.0,0.0001004992882371,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843994140625,0.0,0.0,0.0004767217033077,284.8406066894531,294.1499938964844,295.6289978027344,293.2000427246094,296.32293701171875,295.68951416015625,286.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169813176617,7.8497386368781e-09,0.0010169735178351,-0.0196164064109325,0.0,0.0,0.0,-0.0087042683735489,60.0,12.14578628540039,0.0,-7.051563954973973e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8845520019531,0.0,0.0,9.542640327708796e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851623535156,0.0,0.0,0.0001004891237244,299.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88330078125,0.0,0.0,7.422119233524427e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8853759765625,0.0,0.0,0.0001004890218609,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827819824219,0.0,0.0,0.0004766729834955,284.8386535644531,294.1499938964844,295.6189270019531,293.1795654296875,296.3166198730469,295.679443359375,286.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168766602873,7.837496873719374e-09,0.0010168688604608,-0.0195843428373336,0.0,0.0,0.0,-0.0086981998756527,60.0,12.084108352661133,0.0,-7.050112316164815e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829040527344,0.0,0.0,9.541519830236211e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835144042969,0.0,0.0,0.0001004773148451,299.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816833496094,0.0,0.0,7.421246846206486e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837280273437,0.0,0.0,0.0001004772129817,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811340332031,0.0,0.0,0.0004766170168295,284.83673095703125,294.1499938964844,295.6088256835937,293.1591796875,296.31024169921875,295.6694030761719,286.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167565196752,7.82343967387078e-09,0.0010167486034333,-0.0195475276559591,0.0,0.0,0.0,-0.0086912307888269,60.0,12.022767066955566,0.0,-7.04844538290672e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812866210937,0.0,0.0,9.54025163082406e-05,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88189697265625,0.0,0.0,0.0001004639634629,299.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88006591796875,0.0,0.0,7.420260953949764e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.882080078125,0.0,0.0,0.0001004638543236,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795166015625,0.0,0.0,0.0004765536868944,284.8348388671875,294.1499938964844,295.5987548828125,293.138916015625,296.3038635253906,295.6593933105469,286.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166206629946,7.807552826477604e-09,0.0010166128631681,-0.0195059217512607,0.0,0.0,0.0,-0.0086833555251359,60.0,11.961875915527344,0.0,-7.04656173411422e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87969970703125,0.0,0.0,9.538824815535918e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802795410156,0.0,0.0,0.0001004489313345,299.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87847900390625,0.0,0.0,7.419149915222079e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804931640625,0.0,0.0,0.0001004488221951,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779296875,0.0,0.0,0.0004764824116136,284.8329467773437,294.1499938964844,295.58868408203125,293.11883544921875,296.29742431640625,295.6493835449219,286.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164678096771,7.789681788494818e-09,0.0010164600098505,-0.0194591172039508,0.0,0.0,0.0,-0.0086744958534836,60.0,11.90151309967041,0.0,-7.04444360621892e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87811279296875,0.0,0.0,9.537273581372574e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786926269531,0.0,0.0,0.0001004325968096,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768920898437,0.0,0.0,7.417943561449647e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87890625,0.0,0.0,0.0001004324949462,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763732910156,0.0,0.0,0.0004764049663208,284.83111572265625,294.1499938964844,295.57861328125,293.09893798828125,296.2909851074219,295.639404296875,286.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163018014281,7.770272425489111e-09,0.0010162941180169,-0.0194082837551832,0.0,0.0,0.0,-0.0086648743599653,60.0,11.841598510742188,0.0,-7.04214286884053e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87652587890625,0.0,0.0,9.535565914120524e-05,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87713623046875,0.0,0.0,0.0001004146106424,299.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753356933594,0.0,0.0,7.416614971589297e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773193359375,0.0,0.0,0.000100414508779,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87481689453125,0.0,0.0,0.0004763196629937,284.8293151855469,294.1499938964844,295.56854248046875,293.07928466796875,296.28448486328125,295.6294250488281,286.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161191457882,7.748908181781644e-09,0.0010161113459616,-0.0193523317575454,0.0,0.0,0.0,-0.0086542833596467,60.0,11.78216552734375,0.0,-7.039611205073015e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.875,0.0,0.0,9.533698903396726e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755798339844,0.0,0.0,0.000100394943729,299.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8738098144531,0.0,0.0,7.415161962853745e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8757629394531,0.0,0.0,0.0001003948418656,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8732604980469,0.0,0.0,0.0004762263852171,284.8275451660156,294.1499938964844,295.5585021972656,293.0598449707031,296.2779541015625,295.61944580078125,286.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159193770959,7.725552642057211e-09,0.0010159116936847,-0.0192911606281995,0.0,0.0,0.0,-0.0086427042260766,60.0,11.723470687866213,0.0,-7.03684364111723e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734741210937,0.0,0.0,9.531713294563816e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740539550781,0.0,0.0,0.0001003740326268,299.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722839355469,0.0,0.0,7.413618004648015e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8742370605469,0.0,0.0,0.0001003739307634,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.87176513671875,0.0,0.0,0.0004761272284667,284.8257751464844,294.1499938964844,295.5484619140625,293.04071044921875,296.2713928222656,295.6094970703125,286.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157071519643,7.70073071976185e-09,0.001015699468553,-0.0192261524498462,0.0,0.0,0.0,-0.0086303995922207,60.0,11.665312767028809,0.0,-7.033903415276654e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719482421875,0.0,0.0,9.529559611110015e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8725280761719,0.0,0.0,0.000100351346191,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87078857421875,0.0,0.0,7.411942351609468e-05,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87274169921875,0.0,0.0,0.0001003512443276,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702697753906,0.0,0.0,0.0004760196607094,284.8240661621094,294.1499938964844,295.5384216308594,293.0219116210937,296.26483154296875,295.5995788574219,286.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154768824577,7.673809143682321e-09,0.0010154691990464,-0.0191556438803672,0.0,0.0,0.0,-0.0086170528084039,60.0,11.607954978942873,0.0,-7.0307152100213e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704528808594,0.0,0.0,9.527291695121676e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710327148437,0.0,0.0,0.0001003274664981,299.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692932128906,0.0,0.0,7.410177931888029e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8712463378906,0.0,0.0,0.0001003273646347,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8687744140625,0.0,0.0,0.0004759063886012,284.8223571777344,294.1499938964844,295.52838134765625,293.0034484863281,296.2582092285156,295.5896911621094,286.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152345057576,7.645467370309689e-09,0.0010152269387617,-0.0190814156085252,0.0,0.0,0.0,-0.0086030028760433,60.0,11.551218032836914,0.0,-7.027359316680305e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8689880371094,0.0,0.0,9.524860797682776e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695678710937,0.0,0.0,0.0001003018624032,299.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8678283691406,0.0,0.0,7.408286910504103e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697509765625,0.0,0.0,0.0001003017605398,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673095703125,0.0,0.0,0.0004757849674206,284.8207092285156,294.1499938964844,295.51837158203125,292.9853515625,296.2515563964844,295.5798034667969,286.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149747831746,7.615093444712784e-09,0.0010149672161787,-0.0190018638968467,0.0,0.0,0.0,-0.0085879452526569,60.0,11.495403289794922,0.0,-7.023763970437359e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675537109375,0.0,0.0,9.522320760879666e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681030273437,0.0,0.0,0.0001002751087071,299.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86639404296875,0.0,0.0,7.40631076041609e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,0.0001002750068437,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658752441406,0.0,0.0,0.0004756580747198,284.8190612792969,294.1499938964844,295.50836181640625,292.9676818847656,296.2449035644531,295.5699462890625,286.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147034190595,7.583357941598479e-09,0.0010146958520635,-0.0189187470823526,0.0,0.0,0.0,-0.0085722124204039,60.0,11.44029426574707,0.0,-7.02000804153613e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,9.51962501858361e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666687011719,0.0,0.0,0.0001002467179205,299.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8649597167969,0.0,0.0,7.404213101835921e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86688232421875,0.0,0.0,0.0001002466160571,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644714355469,0.0,0.0,0.0004755234404001,284.8174743652344,294.1499938964844,295.49835205078125,292.950439453125,296.2381896972656,295.56011962890625,286.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144154075533,7.549685321350807e-09,0.0010144079569727,-0.0188305545598268,0.0,0.0,0.0,-0.0085555203258991,60.0,11.386229515075684,0.0,-7.016024028416723e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646850585937,0.0,0.0,9.516823047306389e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8652648925781,0.0,0.0,0.0001002172139124,299.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8635559082031,0.0,0.0,7.402033952530473e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8654479980469,0.0,0.0,0.0001002171120489,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8630676269531,0.0,0.0,0.0004753835091833,284.8158874511719,294.1499938964844,295.4883728027344,292.9336853027344,296.2314758300781,295.55029296875,286.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141162201762,7.514695532506721e-09,0.0010141087695956,-0.0187389124184846,0.0,0.0,0.0,-0.0085381744429469,60.0,11.333016395568848,0.0,-7.011885827523656e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633117675781,0.0,0.0,9.513880650047211e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638610839844,0.0,0.0,0.0001001862256089,299.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,7.399744936265051e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8640441894531,0.0,0.0,0.0001001861237455,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616638183594,0.0,0.0,0.0004752365348394,284.8143615722656,294.1499938964844,295.4783935546875,292.9174194335937,296.2247009277344,295.5404968261719,286.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138020152226,7.477948926748468e-09,0.0010137944482266,-0.0186426695436239,0.0,0.0,0.0,-0.0085199568420648,60.0,11.2808837890625,0.0,-7.007540148151747e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619384765625,0.0,0.0,9.510835661785676e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86248779296875,0.0,0.0,0.0001001541531877,299.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8608093261719,0.0,0.0,7.397375884465873e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626708984375,0.0,0.0,0.0001001540586003,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8603210449219,0.0,0.0,0.0004750844382215,284.8128356933594,294.1499938964844,295.4684143066406,292.9017028808594,296.2179260253906,295.5307312011719,286.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134768672287,7.4399260086011054e-09,0.0010134694166481,-0.0185430832207202,0.0,0.0,0.0,-0.0085011078044772,60.0,11.229643821716309,0.0,-7.003045965348066e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605651855469,0.0,0.0,9.507657523499802e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611145019531,0.0,0.0,0.0001001206837827,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594665527344,0.0,0.0,7.394903514068574e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.861328125,0.0,0.0,0.0001001205891952,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589782714844,0.0,0.0,0.0004749256768263,284.81134033203125,294.1499938964844,295.4584655761719,292.8865661621094,296.21112060546875,295.52099609375,286.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131375165656,7.400244861344163e-09,0.001013130065985,-0.0184391532093286,0.0,0.0,0.0,-0.0084814364090561,60.0,11.179705619812012,0.0,-6.998357093834785e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592529296875,0.0,0.0,9.504387708147988e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598022460937,0.0,0.0,0.0001000862466753,299.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8581237792969,0.0,0.0,7.392360566882417e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599853515625,0.0,0.0,0.0001000861520878,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8576354980469,0.0,0.0,0.0004747623752336,284.80987548828125,294.1499938964844,295.4485168457031,292.8720092773437,296.20428466796875,295.5112609863281,286.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127883870154,7.359426401620793e-09,0.0010127810528501,-0.0183322429656982,0.0,0.0,0.0,-0.0084612006321549,60.0,11.130742073059082,0.0,-6.993535350829917e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8579406738281,0.0,0.0,9.500997111899778e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.85845947265625,0.0,0.0,0.0001000505362753,299.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568115234375,0.0,0.0,7.389722304651514e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.858642578125,0.0,0.0,0.0001000504416879,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563232421875,0.0,0.0,0.0004745929909404,284.8084411621094,294.1499938964844,295.4385986328125,292.85809326171875,296.19744873046875,295.5015869140625,286.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124263353645,7.317093597691837e-09,0.0010124190011993,-0.0182213652878999,0.0,0.0,0.0,-0.0084402142092585,60.0,11.08319091796875,0.0,-6.988535972141109e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85662841796875,0.0,0.0,9.497522114543244e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.857177734375,0.0,0.0,0.0001000139382085,299.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85552978515625,0.0,0.0,7.387019286397845e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573608398437,0.0,0.0,0.000100013850897,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85504150390625,0.0,0.0,0.0004744194156955,284.8070373535156,294.1499938964844,295.4286804199219,292.8448486328125,296.1905517578125,295.4919128417969,286.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120554361492,7.273717628208942e-09,0.0010120481019839,-0.0181077551096677,0.0,0.0,0.0,-0.0084187109023332,60.0,11.036706924438477,0.0,-6.98341580118722e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553466796875,0.0,0.0,9.49393943301402e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558959960937,0.0,0.0,9.997621236834676e-05,299.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.854248046875,0.0,0.0,7.384232594631612e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8560791015625,0.0,0.0,9.997611778089777e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8537902832031,0.0,0.0,0.0004742404562421,284.8056640625,294.1499938964844,295.4187927246094,292.832275390625,296.18365478515625,295.4822692871094,286.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011673011817,7.2289991770446704e-09,0.001011665794067,-0.0179906301200389,0.0,0.0,0.0,-0.0083965426310896,60.0,10.991761207580566,0.0,-6.978139310831466e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8540954589844,0.0,0.0,9.49028180912137e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8546447753906,0.0,0.0,9.993769344873726e-05,299.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85302734375,0.0,0.0,7.381387695204467e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548278808594,0.0,0.0,9.993759886128828e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525390625,0.0,0.0,0.0004740577714983,284.8043212890625,294.1499938964844,295.4089050292969,292.8204345703125,296.1767272949219,295.47265625,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112825548276,7.183347250361294e-09,0.0010112754534929,-0.0178710557520389,0.0,0.0,0.0,-0.0083739105612039,60.0,10.94797706604004,0.0,-6.972754817979876e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
