time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8528747558594,0.0,0.0,9.48653105297126e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533935546875,0.0,0.0,9.989819227484986e-05,299.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8517761230469,0.0,0.0,7.378469308605418e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.85357666015625,0.0,0.0,9.989809768740088e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.851318359375,0.0,0.0,0.0004738704301416,284.8030090332031,294.1499938964844,295.3990478515625,292.8093566894531,296.1697692871094,295.46307373046875,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108822025358,7.136534030394159e-09,0.0010108751012012,-0.0177484415471553,0.0,0.0,0.0,-0.0083507029339671,60.0,10.905858993530272,0.0,-6.967234611465757e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8516540527344,0.0,0.0,9.482712630415337e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8521728515625,0.0,0.0,9.985797805711628e-05,299.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505859375,0.0,0.0,7.375499262707308e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85235595703125,0.0,0.0,9.985788346966729e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85009765625,0.0,0.0,0.0004736796836368,284.8017272949219,294.1499938964844,295.3891906738281,292.799072265625,296.16278076171875,295.4535217285156,286.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104747489094,7.088879261374359e-09,0.0010104676475748,-0.0176236219704151,0.0,0.0,0.0,-0.0083270790055394,60.0,10.8651704788208,0.0,-6.961618481682309e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504638671875,0.0,0.0,9.47882144828327e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509826660156,0.0,0.0,9.98170071397908e-05,299.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493957519531,0.0,0.0,7.372473191935569e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511657714844,0.0,0.0,9.981691255234182e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84893798828125,0.0,0.0,0.0004734853573609,284.80047607421875,294.1499938964844,295.3793640136719,292.7895812988281,296.15576171875,295.4440002441406,286.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100594954565,7.040326543972242e-09,0.0010100525105372,-0.0174964480102062,0.0,0.0,0.0,-0.0083030089735984,60.0,10.82602310180664,0.0,-6.955897902116703e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492736816406,0.0,0.0,9.474872786086053e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84979248046875,0.0,0.0,9.977541049011052e-05,299.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84820556640625,0.0,0.0,7.369401282630861e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8499755859375,0.0,0.0,9.977532317861916e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8477478027344,0.0,0.0,0.000473288091598,284.7992248535156,294.1499938964844,295.3695678710937,292.7809753417969,296.14874267578125,295.4344787597656,286.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096380719915,6.991042855730711e-09,0.0010096310870721,-0.017367361113429,0.0,0.0,0.0,-0.008278576657176,60.0,10.788253784179688,0.0,-6.950094189051016e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481140136719,0.0,0.0,9.470861550653352e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486328125,0.0,0.0,9.973317355616018e-05,299.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470764160156,0.0,0.0,7.366281352005899e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,9.97330862446688e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466186523437,0.0,0.0,0.000473087769933,284.79803466796875,294.1499938964844,295.3597717285156,292.7732238769531,296.1416931152344,295.4250183105469,286.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092100128531,6.9409935576913995e-09,0.0010092030279338,-0.017236266285181,0.0,0.0,0.0,-0.0082537652924656,60.0,10.752453804016112,0.0,-6.944202368686092e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84698486328125,0.0,0.0,9.46679210755974e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475036621094,0.0,0.0,9.969031088985504e-05,299.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.845947265625,0.0,0.0,7.363115582847968e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84765625,0.0,0.0,9.969022357836366e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8454895019531,0.0,0.0,0.0004728844505734,284.796875,294.1499938964844,295.3500061035156,292.7663879394531,296.1346435546875,295.41558837890625,286.92510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087756672874,6.890207959742156e-09,0.0010087687987834,-0.0171032417565584,0.0,0.0,0.0,-0.0082285888493061,60.0,10.718070030212402,0.0,-6.93822670427835e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458557128906,0.0,0.0,9.462521848035976e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84637451171875,0.0,0.0,9.964534547179936e-05,299.328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448181152344,0.0,0.0,7.359793380601332e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465576171875,0.0,0.0,9.9645258160308e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443603515625,0.0,0.0,0.0004726711777038,284.79571533203125,294.1499938964844,295.3403015136719,292.7601013183594,296.1275329589844,295.4061889648437,286.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083200177177,6.836927024522765e-09,0.0010083132656291,-0.0169636812061071,0.0,0.0,0.0,-0.0082021756097674,60.0,10.685418128967283,0.0,-6.931960427891681e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8447570800781,0.0,0.0,9.457884880248456e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84527587890625,0.0,0.0,9.95965165202506e-05,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437194824219,0.0,0.0,7.356187416007742e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8454284667969,0.0,0.0,9.959642920875922e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432922363281,0.0,0.0,0.0004724395694211,284.7945861816406,294.1499938964844,295.3307800292969,292.7540283203125,296.1204528808594,295.3968200683594,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078253690153,6.7790844049397955e-09,0.0010078186169266,-0.0168121699243783,0.0,0.0,0.0,-0.008173500187695,60.0,10.65359115600586,0.0,-6.925160533910457e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436889648437,0.0,0.0,9.452944505028428e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441772460937,0.0,0.0,9.954448614735156e-05,299.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426513671875,0.0,0.0,7.35234425519593e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443603515625,0.0,0.0,9.95443988358602e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422241210937,0.0,0.0,0.0004721927980426,284.79351806640625,294.1499938964844,295.3213806152344,292.74810791015625,296.1133117675781,295.3875427246094,286.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072983568534,6.7174492635047045e-09,0.0010072916047647,-0.0166507232934236,0.0,0.0,0.0,-0.008142945356667,60.0,10.622684478759766,0.0,-6.91791868234759e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426208496094,0.0,0.0,9.44776475080289e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431396484375,0.0,0.0,9.948993829311804e-05,299.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.84161376953125,0.0,0.0,7.348314829869196e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432922363281,0.0,0.0,9.948985098162666e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8411560058594,0.0,0.0,0.0004719340649899,284.7924499511719,294.1499938964844,295.3121032714844,292.7424011230469,296.1061706542969,295.3783569335937,286.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067457333207,6.652837836185199e-09,0.0010067390976473,-0.0164814814925193,0.0,0.0,0.0,-0.0081109143793582,60.0,10.592174530029297,-0.0,-6.910330796472408e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415832519531,0.0,0.0,9.442382724955678e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84210205078125,0.0,0.0,9.943325858330354e-05,299.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.840576171875,0.0,0.0,7.344128243857995e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422546386719,0.0,0.0,9.943317127181216e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84014892578125,0.0,0.0,0.0004716652038041,284.7914123535156,294.1499938964844,295.302978515625,292.7368469238281,296.0990295410156,295.3692932128906,286.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061716893687,6.585702205796906e-09,0.0010061650536954,-0.016305623576045,0.0,0.0,0.0,-0.0080776326358318,60.0,10.562228202819824,-0.0,-6.902451588075564e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.840576171875,0.0,0.0,9.436891559744254e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.841064453125,0.0,0.0,9.9375429272186e-05,299.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395690917969,0.0,0.0,7.339857256738469e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412475585937,0.0,0.0,9.937534196069464e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8391418457031,0.0,0.0,0.0004713909293059,284.7904357910156,294.1499938964844,295.2939453125,292.7314758300781,296.09185791015625,295.3603210449219,286.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055858874693,6.5172134355862e-09,0.0010055793682113,-0.0161262210458517,0.0,0.0,0.0,-0.008043679408729,60.0,10.532691955566406,-0.0,-6.894417481362326e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395690917969,0.0,0.0,9.431331272935496e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.840087890625,0.0,0.0,9.931687236530706e-05,299.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385925292969,0.0,0.0,7.335532427532598e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402404785156,0.0,0.0,9.931679232977332e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.838134765625,0.0,0.0,0.0004711131914518,284.7894592285156,294.1499938964844,295.2850646972656,292.7262878417969,296.0846862792969,295.3514404296875,286.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049928678199,6.447861800040755e-09,0.0010049863485619,-0.015944555401802,0.0,0.0,0.0,-0.0080092987045645,60.0,10.503633499145508,-0.0,-6.886287451379759e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385925292969,0.0,0.0,9.425767348147927e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8390808105469,0.0,0.0,9.925828635459766e-05,299.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376159667969,0.0,0.0,7.331204687943682e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392639160156,0.0,0.0,9.925819904310627e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371887207031,0.0,0.0,0.0004708352789748,284.7885131835937,294.1499938964844,295.2762756347656,292.72125244140625,296.0774841308594,295.3426513671875,286.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043993825092,6.378469308288004e-09,0.0010043929796665,-0.0157627835869789,0.0,0.0,0.0,-0.007974898442626,60.0,10.475019454956056,-0.0,-6.878156710854455e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.837646484375,0.0,0.0,9.420241985935718e-05,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.838134765625,0.0,0.0,9.920009324559942e-05,299.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.836669921875,0.0,0.0,7.326906779780984e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382873535156,0.0,0.0,9.920001321006566e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83624267578125,0.0,0.0,0.0004705592873506,284.78759765625,294.1499938964844,295.2676086425781,292.71636962890625,296.0702819824219,295.333984375,286.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038099717348,6.309552436079002e-09,0.0010038036853075,-0.0155822550877928,0.0,0.0,0.0,-0.0079407328739762,60.0,10.446892738342283,-0.0,-6.87008707700443e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367004394531,0.0,0.0,9.414831583853812e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371887207031,0.0,0.0,9.914312249748036e-05,299.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8357238769531,0.0,0.0,7.32269836589694e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373413085937,0.0,0.0,9.91430424619466e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8352966308594,0.0,0.0,0.0004702890582848,284.78668212890625,294.1499938964844,295.2590637207031,292.71160888671875,296.0630798339844,295.3254089355469,286.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032329009845,6.242073968820705e-09,0.0010032266145572,-0.015405491925776,0.0,0.0,0.0,-0.0079072806984186,60.0,10.419222831726074,-0.0,-6.86219010503919e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8357849121094,0.0,0.0,9.409605263499544e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8362731933594,0.0,0.0,9.908807987812908e-05,299.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348083496094,0.0,0.0,7.318632560782135e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83642578125,0.0,0.0,9.90879925666377e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343811035156,0.0,0.0,0.0004700279678218,284.78582763671875,294.1499938964844,295.2506103515625,292.70703125,296.0558776855469,295.31695556640625,286.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026753880083,6.176879896457876e-09,0.0010026692179962,-0.0152347134426236,0.0,0.0,0.0,-0.0078749619424343,60.0,10.392292022705078,-0.0,-6.854565270941748e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348999023437,0.0,0.0,9.404573938809337e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353576660156,0.0,0.0,9.903509635478258e-05,299.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8339233398437,0.0,0.0,7.314718823181465e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355407714844,0.0,0.0,9.90350090432912e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83349609375,0.0,0.0,0.0004697766562458,284.7850036621094,294.1499938964844,295.2422180175781,292.7025756835937,296.04864501953125,295.30859375,286.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021385969594,6.114121653411075e-09,0.0010021325433626,-0.0150703126564621,0.0,0.0,0.0,-0.0078438492491841,60.0,10.36589527130127,-0.0,-6.847228917195025e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340148925781,0.0,0.0,9.399812552146614e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83447265625,0.0,0.0,9.898495045490564e-05,299.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330383300781,0.0,0.0,7.311015360755846e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83465576171875,0.0,0.0,9.898487041937189e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326416015625,0.0,0.0,0.0004695388197433,284.7841796875,294.1499938964844,295.23394775390625,292.6982727050781,296.0414123535156,295.3003234863281,286.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016306769102,6.054726053861259e-09,0.0010016246233135,-0.0149147203192114,0.0,0.0,0.0,-0.007814404554665,60.0,10.340126991271973,-0.0,-6.840289046294856e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8331604003906,0.0,0.0,9.395376400789246e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8336181640625,0.0,0.0,9.893823880702256e-05,299.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321838378906,0.0,0.0,7.3075651016552e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337707519531,0.0,0.0,9.893815877148882e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.831787109375,0.0,0.0,0.000469317252282,284.78338623046875,294.1499938964844,295.2257385253906,292.694091796875,296.0341796875,295.2921142578125,286.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001157448627,5.999393426492361e-09,0.0010011513950303,-0.0147697702050209,0.0,0.0,0.0,-0.0077869733795523,60.0,10.314915657043455,-0.0,-6.833827370655855e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323059082031,0.0,0.0,9.39129531616345e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.832763671875,0.0,0.0,9.889525244943798e-05,299.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.83135986328125,0.0,0.0,7.30438987375237e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329467773437,0.0,0.0,9.889517241390422e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309326171875,0.0,0.0,0.0004691133799497,284.7826538085937,294.1499938964844,295.2176208496094,292.6900329589844,296.0269470214844,295.28399658203125,286.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007219389081,5.948471049066484e-09,0.0010007158853113,-0.0146363731473684,0.0,0.0,0.0,-0.0077617289498448,60.0,10.290570259094238,-0.0,-6.82788368067122e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314819335937,0.0,0.0,9.387633326696232e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319396972656,0.0,0.0,9.88566898740828e-05,299.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8305358886719,0.0,0.0,7.301541336346418e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321228027344,0.0,0.0,9.885660983854903e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83013916015625,0.0,0.0,0.0004689304623752,284.78192138671875,294.1499938964844,295.2095947265625,292.6860656738281,296.01971435546875,295.2759704589844,287.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003311326727,5.902776045729752e-09,0.0010003251954913,-0.0145166683942079,0.0,0.0,0.0,-0.0077390759252011,60.0,10.266948699951172,-0.0,-6.822551767982078e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306884765625,0.0,0.0,9.384396253153682e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8311462402344,0.0,0.0,9.882260201266035e-05,299.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,7.29902385501191e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.831298828125,0.0,0.0,9.88225219771266e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.829345703125,0.0,0.0,0.000468768790597,284.7812194824219,294.1499938964844,295.2015991210937,292.6822509765625,296.0124816894531,295.2680053710937,287.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999856119975,5.86238169120179e-09,0.0009999796748161,-0.0144108487293124,0.0,0.0,0.0,-0.0077190506272017,60.0,10.244053840637209,-0.0,-6.817840869643987e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.82989501953125,0.0,0.0,9.381650306750088e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,9.879368008114398e-05,299.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8289794921875,0.0,0.0,7.296887633856386e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8305053710937,0.0,0.0,9.879360004561022e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,0.0004686316242441,284.780517578125,294.1499938964844,295.1936950683594,292.67852783203125,296.0052185058594,295.26007080078125,287.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996923618018,5.8281002246474145e-09,0.0009996865410357,-0.0143210422247648,0.0,0.0,0.0,-0.0077020553871989,60.0,10.22181510925293,-0.0,-6.813843356212601e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291320800781,0.0,0.0,9.379437688039616e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,9.877038246486336e-05,299.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282165527344,0.0,0.0,7.295166869880632e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,9.87703024293296e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82781982421875,0.0,0.0,0.0004685211169999,284.7798767089844,294.1499938964844,295.18585205078125,292.6749267578125,295.9979553222656,295.252197265625,287.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994560386985,5.800470770367383e-09,0.0009994502179324,-0.0142486616969108,0.0,0.0,0.0,-0.0076883579604327,60.0,10.20059299468994,-0.0,-6.8106224659914e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283996582031,0.0,0.0,9.377727838000284e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.828857421875,0.0,0.0,9.875236719381064e-05,299.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8274841308594,0.0,0.0,7.293836097232997e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290100097656,0.0,0.0,9.87522944342345e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270568847656,0.0,0.0,0.0004684356972575,284.7792663574219,294.1499938964844,295.17803955078125,292.6714172363281,295.99072265625,295.244384765625,287.0180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779097200786509e-09,0.0009992674458771,-0.0141926705837249,0.0,0.0,0.0,-0.0076777623035013,60.0,10.18003273010254,-0.0,-6.808132013702561e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8276672363281,0.0,0.0,9.37666991376318e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.828125,0.0,0.0,9.874123497866094e-05,299.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267517089844,0.0,0.0,7.293013186426833e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282775878906,0.0,0.0,9.87411549431272e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82635498046875,0.0,0.0,0.0004683828738052,284.7786560058594,294.1499938964844,295.1702880859375,292.6679992675781,295.98345947265625,295.236572265625,287.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991599945351,5.7658597896192995e-09,0.0009991542901843,-0.0141579927876591,0.0,0.0,0.0,-0.0076711997389793,60.0,10.16050624847412,-0.0,-6.806589425423226e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82696533203125,0.0,0.0,9.376154048368336e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8274230957031,0.0,0.0,9.873579256236552e-05,299.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260498046875,0.0,0.0,7.29261155356653e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275756835937,0.0,0.0,9.87357198027894e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256530761719,0.0,0.0,0.0004683571169152,284.7781066894531,294.1499938964844,295.1625671386719,292.6646423339844,295.9761962890625,295.2287902832031,287.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991044644266,5.759366317192871e-09,0.0009990986436605,-0.0141409812495112,0.0,0.0,0.0,-0.0076679806225001,60.0,10.141742706298828,-0.0,-6.805832697409643e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262939453125,0.0,0.0,9.376134403282776e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82672119140625,0.0,0.0,9.873558155959472e-05,299.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82537841796875,0.0,0.0,7.292595546459779e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8268737792969,0.0,0.0,9.873550880001858e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249816894531,0.0,0.0,0.000468356127385,284.7775573730469,294.1499938964844,295.1549072265625,292.6614074707031,295.96893310546875,295.2210388183594,287.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991017868742,5.7590536783891374e-09,0.0009990959661081,-0.0141401635482907,0.0,0.0,0.0,-0.0076678255572915,60.0,10.123701095581056,-0.0,-6.805796459730118e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256225585937,0.0,0.0,9.376893285661936e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260498046875,0.0,0.0,9.87435705610551e-05,299.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82470703125,0.0,0.0,7.29318562662229e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262023925781,0.0,0.0,9.874349780147897e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243408203125,0.0,0.0,0.0004683940496761,284.77703857421875,294.1499938964844,295.1472473144531,292.6582336425781,295.9616394042969,295.2132568359375,287.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991821134462,5.7684488297127245e-09,0.0009991762926802,-0.01416477560997,0.0,0.0,0.0,-0.0076724826358258,60.0,10.106666564941406,-0.0,-6.806890695543188e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249816894531,0.0,0.0,9.378092363476752e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254089355469,0.0,0.0,9.875620162347332e-05,299.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240661621094,0.0,0.0,7.294118404388428e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255615234375,0.0,0.0,9.875612886389716e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236999511719,0.0,0.0,0.000468453974463,284.77655029296875,294.1499938964844,295.1396484375,292.6551208496094,295.9543762207031,295.2055053710937,287.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999309355393,5.783333367759269e-09,0.0009993035346269,-0.0142037672922015,0.0,0.0,0.0,-0.0076798615045845,60.0,10.090287208557127,-0.0,-6.80862513036118e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243408203125,0.0,0.0,9.380042320117354e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82476806640625,0.0,0.0,9.877672709990291e-05,299.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8234558105469,0.0,0.0,7.295634713955224e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249206542969,0.0,0.0,9.87766543403268e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82305908203125,0.0,0.0,0.0004685513558797,284.77606201171875,294.1499938964844,295.1320495605469,292.652099609375,295.94708251953125,295.1976928710937,287.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995164582505,5.807560654602639e-09,0.0009995106374844,-0.0142672350630164,0.0,0.0,0.0,-0.0076918718405067,60.0,10.07485580444336,-0.0,-6.81144882719309e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82373046875,0.0,0.0,9.382503776578233e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241577148437,0.0,0.0,9.880265133688226e-05,299.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8228454589844,0.0,0.0,7.297549018403515e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,9.880257857730612e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82244873046875,0.0,0.0,0.0004686743195634,284.775634765625,294.1499938964844,295.1244812011719,292.6491394042969,295.9398193359375,295.1899108886719,287.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997782763093,5.838173944283653e-09,0.0009997723391279,-0.0143474331125617,0.0,0.0,0.0,-0.0077070482075214,60.0,10.060118675231934,-0.0,-6.815017883354815e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231506347656,0.0,0.0,9.385713201481848e-05,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235778808594,0.0,0.0,9.883644088404252e-05,299.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.822265625,0.0,0.0,7.30004467186518e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82373046875,0.0,0.0,9.88363681244664e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218688964844,0.0,0.0,0.0004688346525654,284.77520751953125,294.1499938964844,295.1169128417969,292.6462097167969,295.9325256347656,295.1820678710937,287.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001196060329,5.878099784695223e-09,0.0010001137852668,-0.0144520252943038,0.0,0.0,0.0,-0.0077268406748771,60.0,10.046380996704102,-0.0,-6.819674069902248e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82257080078125,0.0,0.0,9.389274782733992e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.822998046875,0.0,0.0,9.887394116958605e-05,299.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216857910156,0.0,0.0,7.3028146289289e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231506347656,0.0,0.0,9.887386841000988e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,0.000469012564281,284.7748107910156,294.1499938964844,295.1093444824219,292.6433410644531,295.9252319335937,295.1742248535156,287.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004985379055,5.922414114678531e-09,0.0010004927171394,-0.0145681127905845,0.0,0.0,0.0,-0.0077488091774284,60.0,10.033248901367188,-0.0,-6.824843268304903e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.822021484375,0.0,0.0,9.39357269089669e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82244873046875,0.0,0.0,9.891920490190388e-05,299.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211364746094,0.0,0.0,7.306157203856856e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82257080078125,0.0,0.0,9.891913214232773e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207702636719,0.0,0.0,0.0004692272632382,284.77447509765625,294.1499938964844,295.1017761230469,292.6405334472656,295.9179382324219,295.16632080078125,287.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009560501202,5.97590865680786e-09,0.0010009501129388,-0.0147082498297095,0.0,0.0,0.0,-0.0077753285877406,60.0,10.021000862121582,-0.0,-6.831086096781291e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82147216796875,0.0,0.0,9.398302063345908e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218994140625,0.0,0.0,9.896900155581534e-05,299.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82061767578125,0.0,0.0,7.309835200430825e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8220520019531,0.0,0.0,9.89689287962392e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8202514648437,0.0,0.0,0.00046946349903,284.77410888671875,294.1499938964844,295.09423828125,292.63775634765625,295.9106140136719,295.15838623046875,287.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014594299718,6.034775790197955e-09,0.0010014533763751,-0.0148624591529369,0.0,0.0,0.0,-0.0078045111149549,60.0,10.009384155273438,-0.0,-6.8379591766643e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8209533691406,0.0,0.0,9.403589501744136e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,9.902467718347908e-05,299.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200988769531,0.0,0.0,7.313947571674362e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.821533203125,0.0,0.0,9.902460442390292e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197326660156,0.0,0.0,0.0004697276162914,284.7738037109375,294.1499938964844,295.0866394042969,292.6350402832031,295.9033203125,295.150390625,287.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020222980529,6.100593363811413e-09,0.0010020162444561,-0.015034875832498,0.0,0.0,0.0,-0.0078371400013566,60.0,9.998499870300291,-0.0,-6.84564795960796e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204650878906,0.0,0.0,9.409313497599214e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82086181640625,0.0,0.0,9.908495849231258e-05,299.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196105957031,0.0,0.0,7.318399002542719e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210144042969,0.0,0.0,9.908488573273644e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192443847656,0.0,0.0,0.0004700135614257,284.77349853515625,294.1499938964844,295.0790710449219,292.63232421875,295.89599609375,295.1423645019531,287.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026317322626,6.1718594679405214e-09,0.0010026255622506,-0.0152215622365474,0.0,0.0,0.0,-0.0078724697232246,60.0,9.988224029541016,-0.0,-6.85397836264201e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
