time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199768066406,0.0,0.0,9.415526437805966e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204040527344,0.0,0.0,9.915038390317932e-05,299.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,7.32323169359006e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205261230469,0.0,0.0,9.915031114360318e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187561035156,0.0,0.0,0.0004703239246737,284.77325439453125,294.1499938964844,295.07147216796875,292.629638671875,295.888671875,295.13427734375,287.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032932041212,6.249215367404304e-09,0.0010032870341092,-0.0154242003336548,0.0,0.0,0.0,-0.007910817861557,60.0,9.978632926940918,-0.0,-6.863025703296445e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81951904296875,0.0,0.0,9.422072616871446e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199157714844,0.0,0.0,9.921930904965848e-05,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81866455078125,0.0,0.0,7.328322681132704e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.820068359375,0.0,0.0,9.921923629008234e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182983398437,0.0,0.0,0.0004706509062089,284.77301025390625,294.1499938964844,295.0638427734375,292.6269836425781,295.8813171386719,295.1261291503906,287.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003990182653,6.330716395552827e-09,0.0010039838962256,-0.015637693926692,0.0,0.0,0.0,-0.0079512214288115,60.0,9.969603538513184,-0.0,-6.872564739524023e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190612792969,0.0,0.0,9.428965131519362e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194885253906,0.0,0.0,9.929189400281756e-05,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182373046875,0.0,0.0,7.333683606702834e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196105957031,0.0,0.0,9.929182124324144e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81787109375,0.0,0.0,0.000470995233627,284.77276611328125,294.1499938964844,295.0561828613281,292.62432861328125,295.8739929199219,295.1179504394531,287.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047241812571,6.4165410762484515e-09,0.0010047177784144,-0.015862513333559,0.0,0.0,0.0,-0.0079937679693102,60.0,9.961037635803224,-0.0,-6.882616787606821e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186340332031,0.0,0.0,9.436191612621768e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190612792969,0.0,0.0,9.93679859675467e-05,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178100585937,0.0,0.0,7.33930355636403e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191833496094,0.0,0.0,9.936792048392816e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81744384765625,0.0,0.0,0.0004713562084361,284.7725830078125,294.1499938964844,295.0484619140625,292.6217041015625,295.8666381835937,295.10968017578125,287.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054936865344,6.5065224319482695e-09,0.0010054871672764,-0.0160982180386781,0.0,0.0,0.0,-0.0080383755266666,60.0,9.953028678894045,-0.0,-6.893164083976444e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182373046875,0.0,0.0,9.443669114261866e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186340332031,0.0,0.0,9.94467263808474e-05,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.0,0.0,7.345119229285046e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187866210937,0.0,0.0,9.944665362127124e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170471191406,0.0,0.0,0.0004717297269962,284.7724304199219,294.1499938964844,295.0407409667969,292.6190795898437,295.8592834472656,295.10137939453125,287.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062899673357,6.5996306197746435e-09,0.0010062833316624,-0.0163421090692281,0.0,0.0,0.0,-0.0080845337361097,60.0,9.945423126220703,-0.0,-6.904085836367815e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178405761719,0.0,0.0,9.451323421671988e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182373046875,0.0,0.0,9.952732943929732e-05,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170166015625,0.0,0.0,7.351072417804971e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183898925781,0.0,0.0,9.95272639556788e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166809082031,0.0,0.0,0.0004721120931208,284.77227783203125,294.1499938964844,295.032958984375,292.616455078125,295.8518981933594,295.093017578125,287.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071051074191,6.6949512600444905e-09,0.0010070984717458,-0.0165917929261922,0.0,0.0,0.0,-0.0081317881122231,60.0,9.938166618347168,-0.0,-6.915276173913298e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174743652344,0.0,0.0,9.459139982936904e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81787109375,0.0,0.0,9.960963507182896e-05,299.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.816650390625,0.0,0.0,7.357151480391622e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,9.960956958821043e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8163146972656,0.0,0.0,0.0004725025501102,284.77215576171875,294.1499938964844,295.025146484375,292.61383056640625,295.84454345703125,295.0846252441406,287.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079374769702,6.792281848078119e-09,0.0010079307248815,-0.0168467387557029,0.0,0.0,0.0,-0.0081800390034914,60.0,9.931199073791504,-0.0,-6.926711648702621e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.817138671875,0.0,0.0,9.46705913520418e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175354003906,0.0,0.0,9.969302482204512e-05,299.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8163146972656,0.0,0.0,7.363310578512028e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8176574707031,0.0,0.0,9.96929593384266e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81597900390625,0.0,0.0,0.0004728981002699,284.7720642089844,294.1499938964844,295.0172424316406,292.6111755371094,295.8371276855469,295.0761413574219,287.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087807895615,6.8908940775713745e-09,0.0010087739210575,-0.0171050392091274,0.0,0.0,0.0,-0.0082289250567555,60.0,9.924530982971191,-0.0,-6.938307706150226e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168029785156,0.0,0.0,9.475019032834098e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81719970703125,0.0,0.0,9.977685112971812e-05,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81597900390625,0.0,0.0,7.369501690845937e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,9.977677837014198e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8156433105469,0.0,0.0,0.0004732957459054,284.77197265625,294.1499938964844,295.0093078613281,292.6085205078125,295.8297424316406,295.067626953125,287.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096285259351,6.9900201182804275e-09,0.0010096215410158,-0.0173646826297044,0.0,0.0,0.0,-0.0082780662924051,60.0,9.91802978515625,-0.0,-6.949974107328671e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81646728515625,0.0,0.0,9.482995665166528e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168640136719,0.0,0.0,9.986084478441626e-05,299.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.815673828125,0.0,0.0,7.37570517230779e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170166015625,0.0,0.0,9.986077930079772e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153381347656,0.0,0.0,0.0004736942064482,284.7719421386719,294.1499938964844,295.00128173828125,292.6058349609375,295.82232666015625,295.0590209960937,287.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104780085384,7.089354880918108e-09,0.0010104709072038,-0.0176248680800199,0.0,0.0,0.0,-0.0083273109048604,60.0,9.91172695159912,-0.0,-6.961674614558433e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161926269531,0.0,0.0,9.490905358688906e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81658935546875,0.0,0.0,9.994413267122582e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153991699219,0.0,0.0,7.381856994470581e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81671142578125,0.0,0.0,9.994406718760727e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150634765625,0.0,0.0,0.0004740893200505,284.7719116210937,294.1499938964844,294.9931945800781,292.6031188964844,295.8148803710937,295.0504150390625,287.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113203898072,7.187849426770754e-09,0.0010113131720572,-0.0178828481584787,0.0,0.0,0.0,-0.008376139216125,60.0,9.905476570129396,-0.0,-6.97328559340349e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81591796875,0.0,0.0,9.49871973716654e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8163146972656,0.0,0.0,0.0001000264237518,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81512451171875,0.0,0.0,7.387934601865709e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164367675781,0.0,0.0,0.0001000263582682,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147888183594,0.0,0.0,0.0004744796897284,284.7719116210937,294.1499938964844,294.98504638671875,292.6003723144531,295.8074645996094,295.0417175292969,287.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121526429429,7.285164027592827e-09,0.0010121453087776,-0.0181377362459898,0.0,0.0,0.0,-0.00842438172549,60.0,9.899250984191896,-0.0,-6.984767253470636e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8156433105469,0.0,0.0,9.50638423091732e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160400390625,0.0,0.0,0.0001001071286736,299.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,7.393895793939009e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.816162109375,0.0,0.0,0.00010010706319,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0004748625215142,284.7719421386719,294.1499938964844,294.976806640625,292.5975952148437,295.79998779296875,295.0329895019531,287.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129688307642,7.380600131057235e-09,0.0010129613801836,-0.0183877013623714,0.0,0.0,0.0,-0.0084716938436031,60.0,9.892984390258787,-0.0,-6.996036461259791e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154296875,0.0,0.0,9.513861732557416e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157958984375,0.0,0.0,0.0001001858763629,299.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,7.399711466860026e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81591796875,0.0,0.0,0.0001001858108793,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143005371094,0.0,0.0,0.0004752360691782,284.7720031738281,294.1499938964844,294.9684753417969,292.59478759765625,295.79254150390625,295.0242004394531,287.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137651115655,7.473720309292275e-09,0.0010137576609849,-0.0186315942555665,0.0,0.0,0.0,-0.0085178576409816,60.0,9.88662815093994,-0.0,-7.007040636608508e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.815185546875,0.0,0.0,9.521082392893732e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155822753906,0.0,0.0,0.00010026191012,299.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144226074219,0.0,0.0,7.405327050946653e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157043457031,0.0,0.0,0.0001002618446364,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8140869140625,0.0,0.0,0.000475596752949,284.7720642089844,294.1499938964844,294.9600524902344,292.5919189453125,295.7850646972656,295.015380859375,287.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145340347662,7.563630610718519e-09,0.0010145264677703,-0.0188670791685581,0.0,0.0,0.0,-0.0085624298080801,60.0,9.88011646270752,-0.0,-7.017673908649158e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149719238281,0.0,0.0,9.5280323876068e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153686523437,0.0,0.0,0.0001003350917017,299.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.814208984375,0.0,0.0,7.41073235985823e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81549072265625,0.0,0.0,0.000100335026218,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138732910156,0.0,0.0,0.0004759439325425,284.77215576171875,294.1499938964844,294.9515380859375,292.5889892578125,295.7775573730469,295.0065002441406,287.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152742033824,7.650173827755681e-09,0.0010152665199711,-0.0190937425941228,0.0,0.0,0.0,-0.008605333045125,60.0,9.873417854309082,-0.0,-7.02791638218514e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147888183594,0.0,0.0,9.534640412312e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.815185546875,0.0,0.0,0.0001004046789603,299.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81402587890625,0.0,0.0,7.415872096316889e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153076171875,0.0,0.0,0.0001004046134767,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136901855469,0.0,0.0,0.0004762740281876,284.77227783203125,294.1499938964844,294.94293212890625,292.58599853515625,295.7700500488281,294.99755859375,287.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159779340028,7.732457341091958e-09,0.0010159701341763,-0.0193092450499534,0.0,0.0,0.0,-0.0086461249738931,60.0,9.866462707519531,-0.0,-7.037662186348825e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,9.54087809077464e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81500244140625,0.0,0.0,0.0001004703663056,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138732910156,0.0,0.0,7.420723704854026e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81512451171875,0.0,0.0,0.000100470300822,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81353759765625,0.0,0.0,0.0004765856137964,284.7724304199219,294.1499938964844,294.9342041015625,292.5829772949219,295.76251220703125,294.98858642578125,287.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166421998292,7.810124103002636e-09,0.0010166344000026,-0.0195126552134752,0.0,0.0,0.0,-0.0086846277117729,60.0,9.859232902526855,-0.0,-7.046866556947863e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,9.546730143483728e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148498535156,0.0,0.0,0.0001005319791147,299.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.813720703125,0.0,0.0,7.425274088745937e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149719238281,0.0,0.0,0.0001005319136311,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133850097656,0.0,0.0,0.0004768779035657,284.7725830078125,294.1499938964844,294.92535400390625,292.5798645019531,295.7550048828125,294.97955322265625,287.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172652546316,7.882977826056958e-09,0.0010172573383897,-0.019703458994627,0.0,0.0,0.0,-0.0087207444012165,60.0,9.851675987243652,-0.0,-7.055506756614704e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143310546875,0.0,0.0,9.552083065500484e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.814697265625,0.0,0.0,0.0001005883459583,299.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,7.429437391692773e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148193359375,0.0,0.0,0.0001005882877507,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132629394531,0.0,0.0,0.00047714530956,284.77276611328125,294.1499938964844,294.9164123535156,292.57666015625,295.7474365234375,294.970458984375,287.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178352240473,7.949623181957577e-09,0.00101782719139,-0.0198779981583356,0.0,0.0,0.0,-0.0087537830695509,60.0,9.843633651733398,-0.0,-7.063415097263714e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.814208984375,0.0,0.0,9.557027806295082e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145751953125,0.0,0.0,0.000100640419987,299.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134765625,0.0,0.0,7.43328346288763e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.814697265625,0.0,0.0,0.0001006403545034,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131408691406,0.0,0.0,0.000477392313769,284.7729797363281,294.1499938964844,294.9073181152344,292.57342529296875,295.7398681640625,294.9613037109375,287.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183616541326,8.011179275513314e-09,0.0010183536214753,-0.0200392082333564,0.0,0.0,0.0,-0.0087842997163534,60.0,9.83522129058838,-0.0,-7.070723029301007e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141174316406,0.0,0.0,9.561405749991536e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144836425781,0.0,0.0,0.0001006865204544,299.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133850097656,0.0,0.0,7.436688611051068e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146057128906,0.0,0.0,0.0001006864622468,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81304931640625,0.0,0.0,0.0004776110290549,284.773193359375,294.1499938964844,294.89813232421875,292.570068359375,295.7322692871094,294.9520874023437,287.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188277810811,8.065681456059792e-09,0.0010188197484239,-0.0201819464564323,0.0,0.0,0.0,-0.0088113192468881,60.0,9.826301574707031,-0.0,-7.077197494709253e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81402587890625,0.0,0.0,9.56529547693208e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143920898437,0.0,0.0,0.0001007274768198,299.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81329345703125,0.0,0.0,7.439713226631284e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81451416015625,0.0,0.0,0.0001007274113362,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129577636719,0.0,0.0,0.000477805326227,284.7734375,294.1499938964844,294.8887939453125,292.5666198730469,295.72467041015625,294.9427795410156,287.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192417539656,8.114086291755031e-09,0.001019233604893,-0.0203087124973535,0.0,0.0,0.0,-0.0088353157043457,60.0,9.816868782043455,-0.0,-7.082949338155231e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81396484375,0.0,0.0,9.568532550474627e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143310546875,0.0,0.0,0.0001007615646813,299.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.813232421875,0.0,0.0,7.442230707965791e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,0.0001007615064736,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129272460937,0.0,0.0,0.0004779670562129,284.7737121582031,294.1499938964844,294.8793029785156,292.5630798339844,295.717041015625,294.93341064453125,287.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195863433182,8.154374064872627e-09,0.0010195781942456,-0.0204142201691865,0.0,0.0,0.0,-0.0088552879169583,60.0,9.806806564331056,-0.0,-7.087738396194254e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139038085937,0.0,0.0,9.571233385941014e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81427001953125,0.0,0.0,0.0001007900063996,299.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132019042969,0.0,0.0,7.444331276929006e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143920898437,0.0,0.0,0.000100789940916,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0004781019524671,284.7740173339844,294.1499938964844,294.86968994140625,292.5594482421875,295.7093811035156,294.9239807128906,287.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198736563324,8.187972078133043e-09,0.0010198655072599,-0.0205022078007459,0.0,0.0,0.0,-0.0088719436898827,60.0,9.79621410369873,-0.0,-7.091733777997433e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138732910156,0.0,0.0,9.573289571562782e-05,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8142395019531,0.0,0.0,0.0001008116523735,299.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81317138671875,0.0,0.0,7.445930532412603e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143615722656,0.0,0.0,0.0001008115941658,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0004782046598847,284.7743530273437,294.1499938964844,294.85992431640625,292.55572509765625,295.70172119140625,294.9144592285156,287.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200924007222,8.213538293944112e-09,0.0010200841352343,-0.020569160580635,0.0,0.0,0.0,-0.0088846189901232,60.0,9.784947395324709,-0.0,-7.094774900906486e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138732910156,0.0,0.0,9.57471420406364e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8142395019531,0.0,0.0,0.0001008266553981,299.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81317138671875,0.0,0.0,7.447037933161482e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143615722656,0.0,0.0,0.0001008265971904,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128356933594,0.0,0.0,0.000478275847854,284.7746887207031,294.1499938964844,294.8500061035156,292.5518798828125,295.69403076171875,294.90484619140625,287.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202437406405,8.231237913491896e-09,0.001020235591568,-0.0206155143678188,0.0,0.0,0.0,-0.0088933939114212,60.0,9.77294921875,-0.0,-7.09688094957528e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138732910156,0.0,0.0,9.57570446189493e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8142395019531,0.0,0.0,0.0001008370818453,299.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81317138671875,0.0,0.0,7.447807729477063e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143615722656,0.0,0.0,0.0001008370163617,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.000478325295262,284.7750549316406,294.1499938964844,294.83966064453125,292.5476379394531,295.6863098144531,294.8951416015625,287.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203488636761,8.243521421036348e-09,0.0010203405981883,-0.020647682249546,0.0,0.0,0.0,-0.0088994828984141,60.0,9.76022243499756,-0.0,-7.098341825440002e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139038085937,0.0,0.0,9.576605953043328e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81427001953125,0.0,0.0,0.0001008465696941,299.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132019042969,0.0,0.0,7.448508404195309e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143615722656,0.0,0.0,0.0001008465114864,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,0.0004783703188877,284.7754211425781,294.1499938964844,294.8286437988281,292.5428161621094,295.6785583496094,294.88525390625,287.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204444406554,8.254701810983534e-09,0.0010204361751675,-0.0206769611686468,0.0,0.0,0.0,-0.0089050261303782,60.0,9.746678352355955,-0.0,-7.099672671984082e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81396484375,0.0,0.0,9.577396122040228e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143005371094,0.0,0.0,0.0001008548861136,299.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132629394531,0.0,0.0,7.449123222613707e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144226074219,0.0,0.0,0.000100854827906,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129272460937,0.0,0.0,0.0004784098127856,284.7758483886719,294.1499938964844,294.81695556640625,292.5373840332031,295.6707763671875,294.87506103515625,287.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205282596871,8.264495754417567e-09,0.0010205199941992,-0.0207026097923517,0.0,0.0,0.0,-0.0089098811149597,60.0,9.731948852539062,-0.0,-7.100837962070727e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139953613281,0.0,0.0,9.578096069162712e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143615722656,0.0,0.0,0.0001008622566587,299.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133239746094,0.0,0.0,7.449667464243248e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144836425781,0.0,0.0,0.000100862198451,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130187988281,0.0,0.0,0.0004784447955898,284.7762756347656,294.1499938964844,294.8046569824219,292.5313720703125,295.6629638671875,294.8645935058594,287.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206024162471,8.273169704864358e-09,0.0010205941507592,-0.0207253247499465,0.0,0.0,0.0,-0.0089141810312867,60.0,9.716306686401367,-0.0,-7.101870380665788e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8140869140625,0.0,0.0,9.57870070124045e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144226074219,0.0,0.0,0.0001008686231216,299.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133850097656,0.0,0.0,7.450137491105124e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0001008685649139,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,0.000478474976262,284.7767333984375,294.1499938964844,294.791748046875,292.5247802734375,295.65509033203125,294.8537292480469,287.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206664446741,8.280650831693492e-09,0.0010206581791862,-0.0207449160516262,0.0,0.0,0.0,-0.0089178895577788,60.0,9.699509620666504,-0.0,-7.102760690713694e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141784667969,0.0,0.0,9.57921874942258e-05,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81451416015625,0.0,0.0,0.0001008740800898,299.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135070800781,0.0,0.0,7.450539851561189e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,0.0001008740218821,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132019042969,0.0,0.0,0.0004785008786711,284.7771911621094,294.1499938964844,294.7782592773437,292.5177001953125,295.6471862792969,294.8424377441406,287.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207211598753,8.287058150813209e-09,0.0010207128943875,-0.0207616966217756,0.0,0.0,0.0,-0.0089210662990808,60.0,9.68171501159668,-0.0,-7.103523103069166e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143005371094,0.0,0.0,9.579653124092148e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,0.0001008786493912,299.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135986328125,0.0,0.0,7.450877455994487e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81475830078125,0.0,0.0,0.0001008785911835,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133239746094,0.0,0.0,0.0004785225901287,284.7777099609375,294.1499938964844,294.7641906738281,292.51007080078125,295.6391906738281,294.83074951171875,287.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207670275121,8.292419195754519e-09,0.0010207587620243,-0.0207757353782653,0.0,0.0,0.0,-0.0089237242937088,60.0,9.662923812866213,-0.0,-7.104161880988613e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144226074219,0.0,0.0,9.580010373611005e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81475830078125,0.0,0.0,0.0001008824037853,299.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8137512207031,0.0,0.0,7.451155397575349e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0001008823455777,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134460449219,0.0,0.0,0.0004785404307767,284.7781982421875,294.1499938964844,294.7495422363281,292.5019226074219,295.63116455078125,294.81866455078125,287.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208046296611,8.296818343467294e-09,0.0010207963641732,-0.0207872558385133,0.0,0.0,0.0,-0.0089259045198559,60.0,9.643274307250977,-0.0,-7.104685550984868e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145751953125,0.0,0.0,9.580286860000342e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149108886719,0.0,0.0,0.0001008853214443,299.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139038085937,0.0,0.0,7.451370038324967e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0001008852632367,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135986328125,0.0,0.0,0.0004785542550962,284.7787475585937,294.1499938964844,294.7344055175781,292.4933166503906,295.6230773925781,294.8060607910156,287.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208338499069,8.300221843171585e-09,0.0010208254680037,-0.0207961685955524,0.0,0.0,0.0,-0.0089275920763611,60.0,9.622503280639648,-0.0,-7.105090560344254e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147277832031,0.0,0.0,9.580495679983868e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150634765625,0.0,0.0,0.0001008875187835,299.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8140563964844,0.0,0.0,7.451532292179763e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.815185546875,0.0,0.0,0.0001008874605759,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81378173828125,0.0,0.0,0.0004785646742675,284.779296875,294.1499938964844,294.71875,292.4842529296875,295.61492919921875,294.79302978515625,287.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208556195721,8.302769138879285e-09,0.0010208472376689,-0.0208028405904769,0.0,0.0,0.0,-0.0089288549497723,60.0,9.600921630859377,-0.0,-7.105393962092421e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149108886719,0.0,0.0,9.580636105965824e-05,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81524658203125,0.0,0.0,0.0001008889958029,299.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8142395019531,0.0,0.0,7.451641431543976e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153686523437,0.0,0.0,0.0001008889375953,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81396484375,0.0,0.0,0.0004785717173945,284.7798767089844,294.1499938964844,294.7026062011719,292.4747314453125,295.606689453125,294.77947998046875,287.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208701714873,8.304471776909851e-09,0.0010208617895841,-0.0208072997629642,0.0,0.0,0.0,-0.0089296987280249,60.0,9.578369140625,-0.0,-7.105596466772114e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81512451171875,0.0,0.0,9.58071177592501e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154296875,0.0,0.0,0.0001008897888823,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,7.451700366800651e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155517578125,0.0,0.0,0.0001008897379506,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81414794921875,0.0,0.0,0.0004785755008924,284.7804870605469,294.1499938964844,294.6860046386719,292.4648132324219,295.5983581542969,294.7655334472656,287.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208778548985,8.305370613470586e-09,0.0010208695894107,-0.0208096522837877,0.0,0.0,0.0,-0.0089301448315382,60.0,9.555060386657717,-0.0,-7.105703048182478e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
