time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153381347656,0.0,0.0,9.580727055436e-05,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8156433105469,0.0,0.0,0.0001008899489534,299.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,7.451711280737072e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157653808594,0.0,0.0,0.0001008898907457,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143920898437,0.0,0.0,0.000478576257592,284.7810974121094,294.1499938964844,294.6689453125,292.4544677734375,295.5899658203125,294.7510681152344,287.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208790190517,8.3055065047688e-09,0.0010208707535639,-0.0208100099116563,0.0,0.0,0.0,-0.0089302118867635,60.0,9.530839920043944,-0.0,-7.105719390665399e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155517578125,0.0,0.0,9.580684127286077e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158874511719,0.0,0.0,0.000100889490568,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149108886719,0.0,0.0,7.451677811332047e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160095214844,0.0,0.0,0.0001008894323604,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,0.0004785741039086,284.78173828125,294.1499938964844,294.6514587402344,292.4437561035156,295.5815124511719,294.7361755371094,287.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208740131929,8.304923859725477e-09,0.0010208657477051,-0.020808482542634,0.0,0.0,0.0,-0.0089299231767654,60.0,9.50591278076172,-0.0,-7.105649757477296e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158264160156,0.0,0.0,9.58058808464557e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0001008884792099,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8151550292969,0.0,0.0,7.451602868968621e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162536621094,0.0,0.0,0.0001008884282782,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0004785693308804,284.78240966796875,294.1499938964844,294.63360595703125,292.43267822265625,295.57293701171875,294.7207946777344,287.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208634193986,8.303682186294736e-09,0.0010208551539108,-0.0208052303642034,0.0,0.0,0.0,-0.0089293075725436,60.0,9.48017406463623,-0.0,-7.105501964588258e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160705566406,0.0,0.0,9.580440382706e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81640625,0.0,0.0,0.000100886922155,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154296875,0.0,0.0,7.451487908838317e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164978027344,0.0,0.0,0.0001008868712233,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8151550292969,0.0,0.0,0.0004785619676113,284.7830810546875,294.1499938964844,294.6153259277344,292.4212646484375,295.5643005371094,294.7049865722656,287.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208472376689,8.301796583509713e-09,0.001020838972181,-0.0208002924919128,0.0,0.0,0.0,-0.0089283725246787,60.0,9.453737258911133,-0.0,-7.105278143626492e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8163757324219,0.0,0.0,9.58024538704194e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166809082031,0.0,0.0,0.0001008848703349,299.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81573486328125,0.0,0.0,7.45133584132418e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168029785156,0.0,0.0,0.0001008848121273,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154296875,0.0,0.0,0.0004785522178281,284.7837829589844,294.1499938964844,294.5967102050781,292.4095153808594,295.5555419921875,294.6887512207031,287.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208260500803,8.299319453897171e-09,0.0010208177845925,-0.0207938067615032,0.0,0.0,0.0,-0.0089271450415253,60.0,9.426634788513184,-0.0,-7.104983268391153e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.816650390625,0.0,0.0,9.580005280440672e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8169860839844,0.0,0.0,0.0001008823383017,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160095214844,0.0,0.0,7.451148849213496e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81707763671875,0.0,0.0,0.000100882280094,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81573486328125,0.0,0.0,0.0004785402270499,284.7845153808594,294.1499938964844,294.5777587890625,292.3974914550781,295.5467224121094,294.6721496582031,287.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208000894635,8.296277442809696e-09,0.0010207918239757,-0.0207858402281999,0.0,0.0,0.0,-0.008925637230277,60.0,9.398932456970217,-0.0,-7.104620891595914e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8169860839844,0.0,0.0,9.579725156072529e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172912597656,0.0,0.0,0.0001008793915389,299.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8163452148437,0.0,0.0,7.450931298080832e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.0,0.0,0.0001008793333312,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160705566406,0.0,0.0,0.0004785262572113,284.7852478027344,294.1499938964844,294.5584716796875,292.3851623535156,295.5378112792969,294.6551208496094,287.2486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207699378952,8.292746045412969e-09,0.001020761555992,-0.020776592195034,0.0,0.0,0.0,-0.0089238863438367,60.0,9.370575904846191,-0.0,-7.104200250296344e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,9.579405013937504e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.817626953125,0.0,0.0,0.0001008760154945,299.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166809082031,0.0,0.0,7.450682460330427e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177185058594,0.0,0.0,0.0001008759645628,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81640625,0.0,0.0,0.0004785102792084,284.7860107421875,294.1499938964844,294.53887939453125,292.37255859375,295.5287780761719,294.6377258300781,287.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207354789599,8.288715491744371e-09,0.0010207270970568,-0.0207660347223281,0.0,0.0,0.0,-0.0089218877255916,60.0,9.34168529510498,-0.0,-7.103720633949706e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8176574707031,0.0,0.0,9.579052857588977e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179626464844,0.0,0.0,0.0001008723047561,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170471191406,0.0,0.0,7.45040742913261e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180847167969,0.0,0.0,0.0001008722465485,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8167724609375,0.0,0.0,0.0004784926713909,284.78680419921875,294.1499938964844,294.51904296875,292.3597106933594,295.5196838378906,294.6199645996094,287.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206974111497,8.284273711467451e-09,0.0010206891456618,-0.0207544043660163,0.0,0.0,0.0,-0.0089196860790252,60.0,9.312232971191406,-0.0,-7.1031919901543e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,9.578665776643902e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183288574219,0.0,0.0,0.0001008682302199,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.0,0.0,7.450106932083145e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184509277344,0.0,0.0,0.0001008681792882,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.817138671875,0.0,0.0,0.0004784733755514,284.78759765625,294.1499938964844,294.4989318847656,292.3466491699219,295.5104675292969,294.60186767578125,287.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.27941182279801e-09,0.0010206475853919,-0.0207416731864213,0.0,0.0,0.0,-0.0089172758162021,60.0,9.282308578491213,-0.0,-7.102613608367393e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81842041015625,0.0,0.0,9.578253229847178e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187255859375,0.0,0.0,0.0001008638791972,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177795410156,0.0,0.0,7.449785334756598e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188171386719,0.0,0.0,0.0001008638209896,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175354003906,0.0,0.0,0.0004784527409356,284.7884216308594,294.1499938964844,294.47857666015625,292.3334045410156,295.5011291503906,294.5834045410156,287.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206114966422,8.274220419934863e-09,0.0010206032311543,-0.0207280777394771,0.0,0.0,0.0,-0.0089147025719285,60.0,9.251911163330078,-0.0,-7.10199543618728e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188171386719,0.0,0.0,9.57781303441152e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,0.0001008592371363,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182067871094,0.0,0.0,7.44944263715297e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192138671875,0.0,0.0,0.0001008591862046,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81793212890625,0.0,0.0,0.0004784307384397,284.78924560546875,294.1499938964844,294.4580078125,292.3199462890625,295.4917297363281,294.5646667480469,287.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205642320215,8.26869062109381e-09,0.0010205559665337,-0.0207135956734418,0.0,0.0,0.0,-0.0089119607582688,60.0,9.221105575561523,-0.0,-7.101337473613968e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192138671875,0.0,0.0,9.57735173869878e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81951904296875,0.0,0.0,0.0001008543840725,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.818603515625,0.0,0.0,7.44908393244259e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81964111328125,0.0,0.0,0.0001008543331408,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.818359375,0.0,0.0,0.0004784077464137,284.7901306152344,294.1499938964844,294.4372253417969,292.30633544921875,295.482177734375,294.5456237792969,287.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205147555097,8.262906803224723e-09,0.0010205064900219,-0.0206984486430883,0.0,0.0,0.0,-0.0089090932160615,60.0,9.189910888671877,-0.0,-7.100648957703015e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.81964111328125,0.0,0.0,9.576871525496244e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199462890625,0.0,0.0,0.000100849327282,299.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190612792969,0.0,0.0,7.448709948221222e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.820068359375,0.0,0.0,0.0001008492763503,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187866210937,0.0,0.0,0.0004783837648574,284.7909851074219,294.1499938964844,294.41632080078125,292.2925720214844,295.4725646972656,294.5263061523437,287.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204631835222,8.256876959933379e-09,0.0010204549180343,-0.0206826590001583,0.0,0.0,0.0,-0.0089061046019196,60.0,9.158371925354004,-0.0,-7.099931309539897e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200988769531,0.0,0.0,9.57637603278272e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204040527344,0.0,0.0,0.0001008441031444,299.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194885253906,0.0,0.0,7.44832432246767e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82049560546875,0.0,0.0,0.0001008440522127,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192443847656,0.0,0.0,0.0004783589974977,284.7919006347656,294.1499938964844,294.3952331542969,292.2786865234375,295.4628295898437,294.5067443847656,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204099817201,8.250657046460219e-09,0.0010204017162322,-0.0206663683056831,0.0,0.0,0.0,-0.0089030209928751,60.0,9.126529693603516,-0.0,-7.099190924009235e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.820556640625,0.0,0.0,9.575867443345488e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82086181640625,0.0,0.0,0.0001008387553156,299.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199768066406,0.0,0.0,7.44792923796922e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8209533691406,0.0,0.0,0.0001008387043839,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197021484375,0.0,0.0,0.0004783336189575,284.7928161621094,294.1499938964844,294.3739929199219,292.2646789550781,295.4530029296875,294.4869384765625,287.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244282589942031e-09,0.0010203472338616,-0.0206496752798557,0.0,0.0,0.0,-0.0088998610153794,60.0,9.0944185256958,-0.0,-7.09843277491018e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.821044921875,0.0,0.0,9.575351577950642e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0001008333128993,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204345703125,0.0,0.0,7.447527605108917e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214416503906,0.0,0.0,0.0001008332619676,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8201904296875,0.0,0.0,0.0004783078329637,284.7937316894531,294.1499938964844,294.3526611328125,292.2506103515625,295.44305419921875,294.4669189453125,287.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203000856563,8.237806881083998e-09,0.0010202918201684,-0.0206327158957719,0.0,0.0,0.0,-0.0088966507464647,60.0,9.062085151672363,-0.0,-7.09766183604188e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.821533203125,0.0,0.0,9.574830619385466e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82183837890625,0.0,0.0,0.0001008278268272,299.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8209533691406,0.0,0.0,7.447121606674045e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219299316406,0.0,0.0,0.0001008277758955,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206787109375,0.0,0.0,0.0004782818141393,284.794677734375,294.1499938964844,294.33123779296875,292.2364501953125,295.4330139160156,294.4467163085937,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202442063018,8.231268999736585e-09,0.001020235940814,-0.0206155963242054,0.0,0.0,0.0,-0.008893409743905,60.0,9.02955436706543,-0.0,-7.096884502288958e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8220520019531,0.0,0.0,9.574306022841483e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82232666015625,0.0,0.0,0.0001008223043754,299.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82147216796875,0.0,0.0,7.446714153047651e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82244873046875,0.0,0.0,0.0001008222534437,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211975097656,0.0,0.0,0.0004782556206919,284.795654296875,294.1499938964844,294.30975341796875,292.2222595214844,295.4228820800781,294.42633056640625,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201879777014,8.224695591252384e-09,0.0010201797122135,-0.0205983817577362,0.0,0.0,0.0,-0.0088901510462164,60.0,8.996875762939453,-0.0,-7.096102194736886e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82257080078125,0.0,0.0,9.573785791872068e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8228759765625,0.0,0.0,0.0001008168255793,299.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219909667969,0.0,0.0,7.446308882208541e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8229675292969,0.0,0.0,0.0001008167746476,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217468261719,0.0,0.0,0.0004782296309713,284.7966613769531,294.1499938964844,294.2882080078125,292.20806884765625,295.41259765625,294.40576171875,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218171032581267e-09,0.0010201239492744,-0.0205812938511371,0.0,0.0,0.0,-0.0088869156315922,60.0,8.964081764221191,-0.0,-7.095326282069436e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231201171875,0.0,0.0,9.57326774368994e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233947753906,0.0,0.0,0.0001008113686111,299.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8225402832031,0.0,0.0,7.445905794156715e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.823486328125,0.0,0.0,0.0001008113176794,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222961425781,0.0,0.0,0.000478203757666,284.79766845703125,294.1499938964844,294.26666259765625,292.1938171386719,295.4022521972656,294.3851013183594,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200765682384,8.211674007441161e-09,0.0010200684191659,-0.0205642785876989,0.0,0.0,0.0,-0.0088836951181292,60.0,8.931209564208984,-0.0,-7.094553211572929e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236694335937,0.0,0.0,9.572762064635754e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8239440917969,0.0,0.0,0.0001008060353342,299.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230895996094,0.0,0.0,7.445512164849788e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240661621094,0.0,0.0,0.0001008059916784,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8228454589844,0.0,0.0,0.0004781784955412,284.7986755371094,294.1499938964844,294.2450866699219,292.1796264648437,295.3918151855469,294.3642883300781,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200223186984,8.205330637167663e-09,0.0010200141696259,-0.020547667518258,0.0,0.0,0.0,-0.0088805509731173,60.0,8.898305892944336,-0.0,-7.093798615187552e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8242492675781,0.0,0.0,9.572265844326466e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82452392578125,0.0,0.0,0.0001008008111966,299.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236694335937,0.0,0.0,7.445125811500475e-05,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246154785156,0.0,0.0,0.0001008007602649,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82342529296875,0.0,0.0,0.0004781536990776,284.7997131347656,294.1499938964844,294.2235107421875,292.1654357910156,295.3812561035156,294.3434143066406,287.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199691168963,8.199102730088725e-09,0.0010199608514085,-0.0205313563346862,0.0,0.0,0.0,-0.0088774627074599,60.0,8.86539077758789,-0.0,-7.093057519114154e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248291015625,0.0,0.0,9.571787813911214e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251037597656,0.0,0.0,0.000100795776234,299.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8242492675781,0.0,0.0,7.44475401006639e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251953125,0.0,0.0,0.0001007957253023,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240051269531,0.0,0.0,0.0004781298630405,284.80078125,294.1499938964844,294.2019958496094,292.1513061523437,295.37060546875,294.3224182128906,287.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199177777394,8.193110190291009e-09,0.0010199096286669,-0.0205156654119491,0.0,0.0,0.0,-0.0088744927197694,60.0,8.832518577575684,-0.0,-7.092344844750188e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.825439453125,0.0,0.0,9.57132942858152e-05,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257141113281,0.0,0.0,0.0001007909449981,299.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248596191406,0.0,0.0,7.444397488143295e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258056640625,0.0,0.0,0.0001007908940664,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246154785156,0.0,0.0,0.0004781069583259,284.8018493652344,294.1499938964844,294.1805419921875,292.13726806640625,295.35986328125,294.3013916015625,287.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198685340583,8.187352129596093e-09,0.0010198603849858,-0.0205005854368209,0.0,0.0,0.0,-0.0088716382160782,60.0,8.799723625183105,-0.0,-7.09166059209565e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260498046875,0.0,0.0,9.570897964295e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8263244628906,0.0,0.0,0.0001007864048006,299.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.82550048828125,0.0,0.0,7.44406133890152e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.826416015625,0.0,0.0,0.0001007863538688,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82525634765625,0.0,0.0,0.0004780854214914,284.8029479980469,294.1499938964844,294.1591491699219,292.123291015625,295.3490295410156,294.28033447265625,287.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198223171755,8.181941346663281e-09,0.001019814168103,-0.0204864125698804,0.0,0.0,0.0,-0.0088689550757408,60.0,8.76706314086914,-0.0,-7.091016840377051e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8266906738281,0.0,0.0,9.570486872689798e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82696533203125,0.0,0.0,0.0001007820756058,299.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261108398437,0.0,0.0,7.443741924362257e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270568847656,0.0,0.0,0.0001007820246741,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82586669921875,0.0,0.0,0.0004780648741871,284.8040466308594,294.1499938964844,294.1378479003906,292.1094665527344,295.3381042480469,294.2592163085937,287.3195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197781957685,8.176778365509563e-09,0.0010197699302807,-0.0204728934913873,0.0,0.0,0.0,-0.0088663958013057,60.0,8.734530448913574,-0.0,-7.090402931453357e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.82733154296875,0.0,0.0,9.570112160872668e-05,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8276062011719,0.0,0.0,0.0001007781247608,299.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267822265625,0.0,0.0,7.443450158461928e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82769775390625,0.0,0.0,0.0001007780738291,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265380859375,0.0,0.0,0.0004780461604241,284.80517578125,294.1499938964844,294.1166687011719,292.0957336425781,295.3270874023437,294.2381286621094,287.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197379160672,8.172068355349893e-09,0.0010197296505793,-0.020460557192564,0.0,0.0,0.0,-0.0088640609756112,60.0,8.702176094055176,-0.0,-7.08984231323484e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280029296875,0.0,0.0,9.569773101247848e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282470703125,0.0,0.0,0.0001007745522656,299.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8274230957031,0.0,0.0,7.443186041200534e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283386230469,0.0,0.0,0.0001007745086099,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82720947265625,0.0,0.0,0.0004780292510986,284.8063049316406,294.1499938964844,294.0956420898437,292.0821838378906,295.31597900390625,294.217041015625,287.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197014780715,8.167806875292172e-09,0.0010196932125836,-0.0204493999481201,0.0,0.0,0.0,-0.0088619487360119,60.0,8.67009449005127,-0.0,-7.089335696264244e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.82867431640625,0.0,0.0,9.56947696977295e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8289489746094,0.0,0.0,0.0001007714381557,299.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.828125,0.0,0.0,7.442956120939925e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290405273437,0.0,0.0,0.000100771387224,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.827880859375,0.0,0.0,0.0004780144663527,284.8074645996094,294.1499938964844,294.0747375488281,292.0687866210937,295.3047790527344,294.1960144042969,287.32989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196695802733,8.16407919046469e-09,0.0010196613147854,-0.0204396340996027,0.0,0.0,0.0,-0.0088601000607013,60.0,8.638303756713867,-0.0,-7.08889231759713e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.829345703125,0.0,0.0,9.569213580107316e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296203613281,0.0,0.0,0.0001007686587399,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82879638671875,0.0,0.0,7.442750938935205e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297119140625,0.0,0.0,0.0001007686150842,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285827636719,0.0,0.0,0.0004780013114213,284.80865478515625,294.1499938964844,294.0540466308594,292.0556030273437,295.2934875488281,294.1750183105469,287.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196411749348,8.160756514996592e-09,0.0010196329094469,-0.0204309355467557,0.0,0.0,0.0,-0.0088584534823894,60.0,8.606767654418945,-0.0,-7.088497255836046e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300476074219,0.0,0.0,9.569009125698358e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.830322265625,0.0,0.0,0.0001007665050565,299.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8295288085937,0.0,0.0,7.442591595463455e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304138183594,0.0,0.0,0.0001007664541248,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82928466796875,0.0,0.0,0.0004779910959769,284.8098449707031,294.1499938964844,294.0335693359375,292.0426025390625,295.2821655273437,294.1540832519531,287.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196189396083,8.158167474903166e-09,0.0010196107905358,-0.0204241536557674,0.0,0.0,0.0,-0.0088571701198816,60.0,8.57551097869873,-0.0,-7.088189590831463e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307800292969,0.0,0.0,9.568842506268992e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310241699219,0.0,0.0,0.0001007647515507,299.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302307128906,0.0,0.0,7.442462083417922e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83111572265625,0.0,0.0,0.0001007647078949,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300170898437,0.0,0.0,0.0004779828013852,284.81103515625,294.1499938964844,294.0132751464844,292.02984619140625,295.27069091796875,294.1332702636719,287.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196008952334,8.156056274799539e-09,0.0010195927461609,-0.0204186234623193,0.0,0.0,0.0,-0.0088561233133077,60.0,8.544763565063477,-0.0,-7.08793876924574e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315124511719,0.0,0.0,9.56873846007511e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.831787109375,0.0,0.0,0.0001007636528811,299.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,7.442380592692643e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83184814453125,0.0,0.0,0.0001007636019494,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83074951171875,0.0,0.0,0.0004779775917995,284.8122863769531,294.1499938964844,293.9932556152344,292.0173645019531,295.2591857910156,294.1125793457031,287.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195894865319,8.154716013564212e-09,0.0010195813374593,-0.0204151161015033,0.0,0.0,0.0,-0.0088554583489894,60.0,8.51445198059082,-0.0,-7.087779607672928e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8322448730469,0.0,0.0,9.568690438754857e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83251953125,0.0,0.0,0.0001007631435641,299.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83172607421875,0.0,0.0,7.44234275771305e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326110839844,0.0,0.0,0.0001007630926324,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314819335937,0.0,0.0,0.0004779751761816,284.8135070800781,294.1499938964844,293.9734802246094,292.005126953125,295.2475891113281,294.092041015625,287.3469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195840150117,8.154076525102028e-09,0.0010195758659392,-0.0204134415835142,0.0,0.0,0.0,-0.0088551416993141,60.0,8.484582901000977,-0.0,-7.087703579600203e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330078125,0.0,0.0,9.568704990670084e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8332824707031,0.0,0.0,0.0001007632963592,299.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324890136719,0.0,0.0,7.442354399245232e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8333740234375,0.0,0.0,0.0001007632527034,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.832275390625,0.0,0.0,0.0004779759328812,284.81475830078125,294.1499938964844,293.9540100097656,291.9931945800781,295.23590087890625,294.0716247558594,287.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195852955803,8.154225739076537e-09,0.0010195771465077,-0.0204138327389955,0.0,0.0,0.0,-0.0088552152737975,60.0,8.455178260803223,-0.0,-7.087721343168597e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83380126953125,0.0,0.0,9.56878429860808e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83404541015625,0.0,0.0,0.0001007641330943,299.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8332824707031,0.0,0.0,7.442415517289191e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341369628906,0.0,0.0,0.0001007640821626,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330383300781,0.0,0.0,0.0004779798910021,284.8160400390625,294.1499938964844,293.934814453125,291.9815673828125,295.22418212890625,294.0513916015625,287.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195933282375,8.155175201807197e-09,0.001019585179165,-0.0204163175076246,0.0,0.0,0.0,-0.0088556865230202,60.0,8.426362991333008,-0.0,-7.087833608920846e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345947265625,0.0,0.0,9.56893345573917e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348388671875,0.0,0.0,0.0001007656974252,299.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340759277344,0.0,0.0,7.442531205015257e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349304199219,0.0,0.0,0.0001007656537694,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338317871094,0.0,0.0,0.0004779873415827,284.8173217773437,294.1499938964844,293.9159851074219,291.97027587890625,295.2123718261719,294.0313415527344,287.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196089278906,8.156994191210742e-09,0.0010196007788181,-0.0204210821539163,0.0,0.0,0.0,-0.0088565880432724,60.0,8.39807415008545,-0.0,-7.088050324455254e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353881835937,0.0,0.0,9.569155372446404e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8356628417969,0.0,0.0,0.0001007680330076,299.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348693847656,0.0,0.0,7.442703645210713e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8357238769531,0.0,0.0,0.0001007679893518,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83465576171875,0.0,0.0,0.0004779984301421,284.8186340332031,294.1499938964844,293.8974609375,291.9593505859375,295.20050048828125,294.01153564453125,287.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019632210955,8.159719122602382e-09,0.0010196240618824,-0.0204282160848379,0.0,0.0,0.0,-0.0088579384610056,60.0,8.370471954345703,-0.0,-7.08837433194276e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
