time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8362121582031,0.0,0.0,9.569452231517062e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8364562988281,0.0,0.0,0.0001007711616693,299.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.835693359375,0.0,0.0,7.442935020662844e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365478515625,0.0,0.0,0.0001007711180136,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8354797363281,0.0,0.0,0.0004780132730957,284.8199462890625,294.1499938964844,293.8793334960937,291.94879150390625,295.1885986328125,293.991943359375,287.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196635266765,8.163384634940485e-09,0.001019655377604,-0.0204378180205822,0.0,0.0,0.0,-0.0088597564026713,60.0,8.343461990356445,-0.0,-7.08880989463978e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370361328125,0.0,0.0,9.569829126121476e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373107910156,0.0,0.0,0.0001007751270662,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365478515625,0.0,0.0,7.443227514158934e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373718261719,0.0,0.0,0.0001007750834105,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363037109375,0.0,0.0,0.0004780320741701,284.8212890625,294.1499938964844,293.861572265625,291.9385986328125,295.1766052246094,293.9726257324219,287.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197033407166,8.168039578038133e-09,0.0010196951916441,-0.0204500090330839,0.0,0.0,0.0,-0.0088620642200112,60.0,8.317220687866211,-0.0,-7.08936340743094e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.837890625,0.0,0.0,9.570286783855408e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.838134765625,0.0,0.0,0.0001007799437502,299.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373718261719,0.0,0.0,7.443583308486268e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382263183594,0.0,0.0,0.0001007799000944,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.837158203125,0.0,0.0,0.0004780549497809,284.8226318359375,294.1499938964844,293.84423828125,291.9288635253906,295.16461181640625,293.9535827636719,287.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197518859058,8.173707044534241e-09,0.001019743620418,-0.0204648505896329,0.0,0.0,0.0,-0.0088648730888962,60.0,8.291630744934082,-0.0,-7.090037712487175e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,9.570831753080712e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,0.0001007856844807,299.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382568359375,0.0,0.0,7.444007496815175e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8390808105469,0.0,0.0,0.000100785640825,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380126953125,0.0,0.0,0.0004780821909662,284.8240051269531,294.1499938964844,293.82733154296875,291.9195251464844,295.15252685546875,293.9348449707031,287.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198096279054,8.180464305951318e-09,0.0010198014788329,-0.0204825475811958,0.0,0.0,0.0,-0.0088682230561971,60.0,8.266913414001465,-0.0,-7.09084133632132e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396301269531,0.0,0.0,9.571463306201622e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8398742675781,0.0,0.0,0.00010079232743,299.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.839111328125,0.0,0.0,7.444497896358371e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399658203125,0.0,0.0,0.0001007922837743,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,0.0004781137395184,284.82537841796875,294.1499938964844,293.8108825683594,291.9106750488281,295.1404113769531,293.9164428710937,287.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198765667155,8.188291822364135e-09,0.001019868417643,-0.0205030459910631,0.0,0.0,0.0,-0.0088721038773655,60.0,8.2429838180542,-0.0,-7.091772147305164e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.84051513671875,0.0,0.0,9.57218580879271e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407592773437,0.0,0.0,0.0001007999380817,299.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84002685546875,0.0,0.0,7.445060327881947e-05,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408508300781,0.0,0.0,0.000100799894426,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8398132324219,0.0,0.0,0.0004781498282682,284.8267822265625,294.1499938964844,293.7948913574219,291.9022521972656,295.1282653808594,293.8983459472656,287.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199532844126,8.197260648046267e-09,0.0010199450189247,-0.0205265339463949,0.0,0.0,0.0,-0.0088765500113368,60.0,8.21989917755127,-0.0,-7.09283867195154e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,9.572998533258216e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416748046875,0.0,0.0,0.0001008084946079,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409118652344,0.0,0.0,7.445691881002858e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417358398437,0.0,0.0,0.0001008084509521,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406982421875,0.0,0.0,0.0004781904281117,284.82818603515625,294.1499938964844,293.7794189453125,291.89434814453125,295.1160888671875,293.8805847167969,287.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020039548166,8.2073521312509e-09,0.0010200312826782,-0.0205529611557722,0.0,0.0,0.0,-0.008881552144885,60.0,8.19759464263916,-0.0,-7.094038778632239e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84234619140625,0.0,0.0,9.573912393534556e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.84259033203125,0.0,0.0,0.0001008181134238,299.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.84185791015625,0.0,0.0,7.446402742061764e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426513671875,0.0,0.0,0.000100818077044,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84161376953125,0.0,0.0,0.0004782360920216,284.8296203613281,294.1499938964844,293.7644348144531,291.886962890625,295.1038818359375,293.86328125,287.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201366385444,8.218700386919409e-09,0.0010201283730566,-0.0205826796591281,0.0,0.0,0.0,-0.0088871782645583,60.0,8.176380157470703,-0.0,-7.095388809830183e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84326171875,0.0,0.0,9.574917203281076e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.843505859375,0.0,0.0,0.0001008286926662,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427734375,0.0,0.0,7.447183452313766e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435974121094,0.0,0.0,0.0001008286562864,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8425598144531,0.0,0.0,0.0004782862670253,284.8310546875,294.1499938964844,293.75,291.880126953125,295.0916442871094,293.8463134765625,287.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202432749792,8.231183734608294e-09,0.0010202351259067,-0.0206153709441423,0.0,0.0,0.0,-0.008893365971744,60.0,8.156017303466797,-0.0,-7.096873844147923e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442077636719,0.0,0.0,9.575988224241884e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8444519042969,0.0,0.0,0.0001008399704005,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437194824219,0.0,0.0,7.44801654946059e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84454345703125,0.0,0.0,0.0001008399267448,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.843505859375,0.0,0.0,0.0004783397598657,284.83251953125,294.1499938964844,293.73590087890625,291.87384033203125,295.07940673828125,293.82977294921875,287.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020357129164,8.244490423692241e-09,0.0010203488636761,-0.0206502191722393,0.0,0.0,0.0,-0.0088999634608626,60.0,8.136759757995605,-0.0,-7.098457643905931e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451538085937,0.0,0.0,9.57708980422467e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84539794921875,0.0,0.0,0.0001008515682769,299.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446655273437,0.0,0.0,7.448872929671779e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8454895019531,0.0,0.0,0.0001008515246212,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.844482421875,0.0,0.0,0.0004783947952091,284.833984375,294.1499938964844,293.721923828125,291.8681030273437,295.067138671875,293.8135681152344,287.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204742429777,8.258181694031919e-09,0.0010204659774899,-0.0206860732287168,0.0,0.0,0.0,-0.0089067500084638,60.0,8.118377685546875,-0.0,-7.100086918399029e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461303710937,0.0,0.0,9.578216850059108e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84637451171875,0.0,0.0,0.0001008634426398,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456420898437,0.0,0.0,7.449749682564288e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.846435546875,0.0,0.0,0.000100863398984,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.845458984375,0.0,0.0,0.0004784511111211,284.83544921875,294.1499938964844,293.70806884765625,291.8629150390625,295.05487060546875,293.7977294921875,287.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205940343439,8.272192708602688e-09,0.0010205857688561,-0.0207227673381567,0.0,0.0,0.0,-0.0089136967435479,60.0,8.10115909576416,-0.0,-7.101753851657122e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471069335937,0.0,0.0,9.57936281338334e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84735107421875,0.0,0.0,0.0001008755061775,299.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466491699219,0.0,0.0,7.450640987372026e-05,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8474426269531,0.0,0.0,0.0001008754697977,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.846435546875,0.0,0.0,0.0004785083874594,284.8369445800781,294.1499938964844,293.6943359375,291.8582763671875,295.0425720214844,293.7821655273437,287.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286438202276258e-09,0.0010207075392827,-0.0207600723952054,0.0,0.0,0.0,-0.0089207580313086,60.0,8.08480167388916,-0.0,-7.103449917167381e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481140136719,0.0,0.0,9.580524056218565e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8483581542969,0.0,0.0,0.0001008877370622,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8476257324219,0.0,0.0,7.451543933711946e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,0.0001008876934065,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8474426269531,0.0,0.0,0.0004785663913935,284.8384704589844,294.1499938964844,293.6807556152344,291.8541564941406,295.0302734375,293.76690673828125,287.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839321427,8.300873766131645e-09,0.0010208310559391,-0.0207978766411542,0.0,0.0,0.0,-0.0089279152452945,60.0,8.069559097290039,-0.0,-7.10516800950245e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84912109375,0.0,0.0,9.581695485394448e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.849365234375,0.0,0.0,0.0001009000698104,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486633300781,0.0,0.0,7.452454883605242e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84942626953125,0.0,0.0,0.0001009000261547,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84844970703125,0.0,0.0,0.0004786248900927,284.8399963378906,294.1499938964844,293.66729736328125,291.8505554199219,295.0179443359375,293.7518920898437,287.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020963769406,8.315431898608951e-09,0.0010209555039182,-0.0208360012620687,0.0,0.0,0.0,-0.0089351320639252,60.0,8.055241584777832,-0.0,-7.106901023234968e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85015869140625,0.0,0.0,9.582872007740662e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503723144531,0.0,0.0,0.0001009124534903,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84967041015625,0.0,0.0,7.453369471477345e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504638671875,0.0,0.0,0.0001009124098345,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8494873046875,0.0,0.0,0.0004786836507264,284.841552734375,294.1499938964844,293.6539611816406,291.847412109375,295.005615234375,293.73712158203125,287.412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021088915877,8.330054868110892e-09,0.0010210805339738,-0.0208742935210466,0.0,0.0,0.0,-0.008942381478846,60.0,8.04184341430664,-0.0,-7.108642563480316e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511962890625,0.0,0.0,9.584048530086876e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514099121094,0.0,0.0,0.0001009248444461,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507080078125,0.0,0.0,7.454284786945209e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515014648437,0.0,0.0,0.0001009248007903,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505249023437,0.0,0.0,0.0004787424404639,284.8431091308594,294.1499938964844,293.6407470703125,291.84478759765625,294.9932556152344,293.7225036621094,287.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344682278504933e-09,0.0010212055640295,-0.0209126025438308,0.0,0.0,0.0,-0.008949632756412,60.0,8.029242515563965,-0.0,-7.110384103725664e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85223388671875,0.0,0.0,9.58522068685852e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524475097656,0.0,0.0,0.0001009371844702,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8517761230469,0.0,0.0,7.455196464434266e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525390625,0.0,0.0,0.0001009371480904,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515625,0.0,0.0,0.0004788009973708,284.8446655273437,294.1499938964844,293.627685546875,291.84259033203125,294.9809265136719,293.7081604003906,287.4192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021338510327,8.359251957301694e-09,0.0010213302448391,-0.0209507551044225,0.0,0.0,0.0,-0.0089568551629781,60.0,8.017679214477539,-0.0,-7.11211924908639e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533020019531,0.0,0.0,9.586383384885266e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.853515625,0.0,0.0,0.0001009494299069,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85284423828125,0.0,0.0,7.456100865965709e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536071777344,0.0,0.0,0.0001009493935271,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526306152344,0.0,0.0,0.0004788590886164,284.84625244140625,294.1499938964844,293.61474609375,291.8408508300781,294.96856689453125,293.6939697265625,287.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373708837439153e-09,0.0010214537614956,-0.0209886152297258,0.0,0.0,0.0,-0.0089640226215124,60.0,8.006872177124023,-0.0,-7.113841604677873e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8543701171875,0.0,0.0,9.587532986188307e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545837402344,0.0,0.0,0.0001009615298244,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539123535156,0.0,0.0,7.456994353560731e-05,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85467529296875,0.0,0.0,0.0001009614934446,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8537292480469,0.0,0.0,0.0004789165104739,284.84783935546875,294.1499938964844,293.6019592285156,291.83953857421875,294.9562072753906,293.67999267578125,287.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215843794867,8.387996963676871e-09,0.0010215759975835,-0.0210260339081287,0.0,0.0,0.0,-0.0089711053296923,60.0,7.997003555297852,-0.0,-7.115543354530018e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85546875,0.0,0.0,9.588664397597312e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556823730469,0.0,0.0,0.000100973440567,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8550109863281,0.0,0.0,7.457874016836286e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8557434082031,0.0,0.0,0.0001009734041872,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85479736328125,0.0,0.0,0.0004789730010088,284.8494567871094,294.1499938964844,293.5892639160156,291.8386535644531,294.94384765625,293.66619873046875,287.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217046365141,8.402055939882302e-09,0.001021696254611,-0.0210628509521484,0.0,0.0,0.0,-0.0089780753478407,60.0,7.987849235534668,-0.0,-7.117218103758205e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565673828125,0.0,0.0,9.589773253537714e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567810058594,0.0,0.0,0.000100985118479,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561096191406,0.0,0.0,7.458736217813566e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568420410156,0.0,0.0,0.0001009850820992,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559265136719,0.0,0.0,0.000479028414702,284.85107421875,294.1499938964844,293.57672119140625,291.8381652832031,294.93145751953125,293.6525573730469,287.4318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218224488198,8.415839580777629e-09,0.0010218140669167,-0.021098943427205,0.0,0.0,0.0,-0.0089849084615707,60.0,7.979572772979736,-0.0,-7.118860878563282e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.857666015625,0.0,0.0,9.590854460839182e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578796386719,0.0,0.0,0.0001009965053526,299.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572082519531,0.0,0.0,7.459577318513766e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85797119140625,0.0,0.0,0.0001009964689728,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570251464844,0.0,0.0,0.0004790824314113,284.85272216796875,294.1499938964844,293.5643310546875,291.83807373046875,294.9190979003906,293.6390991210937,287.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219374671578,8.42928127298137e-09,0.0010219289688393,-0.0211341436952352,0.0,0.0,0.0,-0.0089915720745921,60.0,7.971970081329346,-0.0,-7.120462441889688e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587951660156,0.0,0.0,9.591905836714432e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8590087890625,0.0,0.0,0.0001010075793601,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583679199219,0.0,0.0,7.4603951361496e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591003417969,0.0,0.0,0.0001010075357044,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.858154296875,0.0,0.0,0.0004791349638253,284.8543701171875,294.1499938964844,293.55206298828125,291.8383483886719,294.9067077636719,293.62579345703125,287.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220492258667,8.442350818427258e-09,0.0010220407275483,-0.0211683716624975,0.0,0.0,0.0,-0.0089980512857437,60.0,7.965182304382324,-0.0,-7.122019951566473e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85992431640625,0.0,0.0,9.592922287993132e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,0.0001010182750178,299.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594970703125,0.0,0.0,7.4611853051465e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602294921875,0.0,0.0,0.000101018238638,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8593139648437,0.0,0.0,0.0004791857209056,284.85601806640625,294.1499938964844,293.5399169921875,291.8389892578125,294.89434814453125,293.6126708984375,287.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221572592854,8.454981603733813e-09,0.0010221487609669,-0.0212014485150575,0.0,0.0,0.0,-0.0090043125674128,60.0,7.959085941314697,-0.0,-7.123525591623547e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.861083984375,0.0,0.0,9.59390017669648e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612976074219,0.0,0.0,0.0001010285777738,299.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86065673828125,0.0,0.0,7.461945642717183e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86138916015625,0.0,0.0,0.000101028534118,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8604431152344,0.0,0.0,0.0004792345862369,284.8576965332031,294.1499938964844,293.5279235839844,291.8399963378906,294.8819885253906,293.5997009277344,287.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222612181678,8.46713366087215e-09,0.0010222527198493,-0.0212332718074321,0.0,0.0,0.0,-0.009010337293148,60.0,7.95366096496582,-0.0,-7.124974388261762e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622436523437,0.0,0.0,9.59483440965414e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8624572753906,0.0,0.0,0.0001010384148685,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86181640625,0.0,0.0,7.46267251088284e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.862548828125,0.0,0.0,0.0001010383784887,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.86163330078125,0.0,0.0,0.000479281268781,284.859375,294.1499938964844,293.5160827636719,291.84130859375,294.8695983886719,293.5868530273437,287.4474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223605204373,8.478745705531311e-09,0.0010223520221188,-0.0212636794894933,0.0,0.0,0.0,-0.0090160937979817,60.0,7.948831081390381,-0.0,-7.126358525511024e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634338378906,0.0,0.0,9.595725714461878e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636474609375,0.0,0.0,0.0001010478008538,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8630065917969,0.0,0.0,7.46336518204771e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637084960937,0.0,0.0,0.000101047764474,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86279296875,0.0,0.0,0.0004793257976416,284.861083984375,294.1499938964844,293.5043334960937,291.84295654296875,294.85723876953125,293.5741882324219,287.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022455166094,8.48982040224655e-09,0.0010224466677755,-0.0212926790118217,0.0,0.0,0.0,-0.009021583944559,60.0,7.944701194763184,-0.0,-7.127678713914065e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646240234375,0.0,0.0,9.596559539204463e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648376464844,0.0,0.0,0.0001010565756587,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641967773437,0.0,0.0,7.464013469871134e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648986816406,0.0,0.0,0.0001010565392789,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8639831542969,0.0,0.0,0.0004793674161192,284.86279296875,294.1499938964844,293.4927673339844,291.8448791503906,294.8448791503906,293.5616455078125,287.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225437581539,8.500171233549736e-09,0.0010225352598354,-0.0213197860866785,0.0,0.0,0.0,-0.0090267155319452,60.0,7.94107723236084,-0.0,-7.12891292664608e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658142089844,0.0,0.0,9.597359894542024e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86602783203125,0.0,0.0,0.0001010650012176,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653869628906,0.0,0.0,7.464635564247146e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660888671875,0.0,0.0,0.0001010649648378,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8652038574219,0.0,0.0,0.0004794074047822,284.8645324707031,294.1499938964844,293.4813232421875,291.8471069335937,294.8325500488281,293.5492858886719,287.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226287413388,8.510111726423021e-09,0.0010226202430203,-0.0213458184152841,0.0,0.0,0.0,-0.0090316431596875,60.0,7.938138484954834,-0.0,-7.130098822472064e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670349121094,0.0,0.0,9.598095493856816e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8672180175781,0.0,0.0,0.0001010727501125,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666076660156,0.0,0.0,7.465208182111382e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673095703125,0.0,0.0,0.0001010727137327,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8664245605469,0.0,0.0,0.0004794441629201,284.86627197265625,294.1499938964844,293.4700012207031,291.849609375,294.8201904296875,293.5370483398437,287.4598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227068560197,8.519248417826475e-09,0.0010226983577013,-0.021369744092226,0.0,0.0,0.0,-0.0090361731126904,60.0,7.935634136199951,-0.0,-7.131188084485984e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682556152344,0.0,0.0,9.59877361310646e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86846923828125,0.0,0.0,0.0001010798878269,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8678283691406,0.0,0.0,7.465735689038411e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685302734375,0.0,0.0,0.0001010798514471,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676452636719,0.0,0.0,0.0004794780397787,284.8680114746094,294.1499938964844,293.4588317871094,291.8523864746094,294.807861328125,293.5250244140625,287.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022778917104,8.527669237423652e-09,0.0010227703023701,-0.0213917959481477,0.0,0.0,0.0,-0.0090403473004698,60.0,7.933795928955078,-0.0,-7.132192081371613e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8694763183594,0.0,0.0,9.599378245184198e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86968994140625,0.0,0.0,0.0001010862542898,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690490722656,0.0,0.0,7.466205715900287e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697509765625,0.0,0.0,0.00010108621791,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8688659667969,0.0,0.0,0.0004795082495547,284.8697814941406,294.1499938964844,293.44781494140625,291.8553771972656,294.7955627441406,293.5130920410156,287.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228430619463,8.535170792356439e-09,0.0010228344472125,-0.0214114394038915,0.0,0.0,0.0,-0.0090440660715103,60.0,7.93239688873291,-0.0,-7.133087365218671e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8707275390625,0.0,0.0,9.599947225069629e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709411621094,0.0,0.0,0.0001010922424029,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87030029296875,0.0,0.0,7.46664809412323e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710021972656,0.0,0.0,0.0001010922060231,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701477050781,0.0,0.0,0.0004795366839971,284.8715515136719,294.1499938964844,293.4369201660156,291.858642578125,294.7832336425781,293.5013427734375,287.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229034814983,8.542230922614635e-09,0.0010228948667645,-0.0214299280196428,0.0,0.0,0.0,-0.0090475659817457,60.0,7.93151044845581,-0.0,-7.133929358360548e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719787597656,0.0,0.0,9.600441990187392e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721923828125,0.0,0.0,0.0001010974519886,299.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.87158203125,0.0,0.0,7.467032264685258e-05,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87225341796875,0.0,0.0,0.0001010974156088,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87139892578125,0.0,0.0,0.0004795613931491,284.87335205078125,294.1499938964844,293.4261779785156,291.8620910644531,294.7709350585937,293.4897766113281,287.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229558683931,8.548364682781084e-09,0.0010229473700746,-0.0214459914714097,0.0,0.0,0.0,-0.0090506067499518,60.0,7.931074142456055,-0.0,-7.13466121737838e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8732604980469,0.0,0.0,9.600870544090868e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734741210937,0.0,0.0,0.0001011019630823,299.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87286376953125,0.0,0.0,7.467365503543988e-05,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87353515625,0.0,0.0,0.0001011019267025,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726806640625,0.0,0.0,0.0004795827844645,284.8751525878906,294.1499938964844,293.41558837890625,291.8657531738281,294.7586669921875,293.47833251953125,287.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230012703686,8.553669772481953e-09,0.0010229926556348,-0.0214598812162876,0.0,0.0,0.0,-0.0090532368049025,60.0,7.9310431480407715,-0.0,-7.135293600413206e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8745422363281,0.0,0.0,9.6012263384182e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0001011057102004,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,7.467641989933327e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87481689453125,0.0,0.0,0.0001011056738207,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739624023437,0.0,0.0,0.0004796005960088,284.876953125,294.1499938964844,293.4051513671875,291.86962890625,294.74639892578125,293.4670104980469,287.47808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230389889329,8.558076913800505e-09,0.0010230303741991,-0.0214714240282773,0.0,0.0,0.0,-0.0090554216876626,60.0,7.931332588195801,-0.0,-7.13581940203767e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758544921875,0.0,0.0,9.60152319748886e-05,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.87603759765625,0.0,0.0,0.0001011088315863,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,7.467872637789696e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760986328125,0.0,0.0,0.0001011087952065,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0004796154098585,284.8787841796875,294.1499938964844,293.39483642578125,291.8736572265625,294.7341613769531,293.45587158203125,287.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230703046545,8.561743314317027e-09,0.0010230616899207,-0.0214810259640216,0.0,0.0,0.0,-0.0090572396293282,60.0,7.93206787109375,-0.0,-7.136257096362898e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87713623046875,0.0,0.0,9.60173856583424e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773498535156,0.0,0.0,0.000101111101685,299.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8767395019531,0.0,0.0,7.468040712410584e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8774108886719,0.0,0.0,0.0001011110653053,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8765563964844,0.0,0.0,0.0004796261782757,284.880615234375,294.1499938964844,293.3846740722656,291.8778686523437,294.7219543457031,293.4448547363281,287.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230930056422,8.56440074414877e-09,0.0010230845073238,-0.0214879848062992,0.0,0.0,0.0,-0.0090585565194487,60.0,7.933129787445068,-0.0,-7.136573998423047e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
