time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87847900390625,0.0,0.0,9.601876081433149e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.878662109375,0.0,0.0,0.0001011125496006,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780822753906,0.0,0.0,7.468147668987513e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87872314453125,0.0,0.0,0.0001011125204968,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778991699219,0.0,0.0,0.0004796330758836,284.8824768066406,294.1499938964844,293.3746337890625,291.8822021484375,294.7097473144531,293.4340209960937,287.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231074411422,8.566086506789361e-09,0.0010230988264083,-0.0214923992753028,0.0,0.0,0.0,-0.0090593928471207,60.0,7.934508800506592,-0.0,-7.136775082017266e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797912597656,0.0,0.0,9.601921192370356e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800048828125,0.0,0.0,0.0001011130225379,299.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87939453125,0.0,0.0,7.46818259358406e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.88006591796875,0.0,0.0,0.000101112993434,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792419433594,0.0,0.0,0.0004796353168785,284.8843078613281,294.1499938964844,293.36474609375,291.88671875,294.6975402832031,293.42333984375,287.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231119813397,8.5666203020196e-09,0.0010231034830212,-0.0214937962591648,0.0,0.0,0.0,-0.0090596573427319,60.0,7.936161518096924,-0.0,-7.136839030863484e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811340332031,0.0,0.0,9.60188335739076e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88134765625,0.0,0.0,0.0001011126223602,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807373046875,0.0,0.0,7.468152762157843e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88140869140625,0.0,0.0,0.0001011125859804,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8805847167969,0.0,0.0,0.0004796334251295,284.8861999511719,294.1499938964844,293.35504150390625,291.8913269042969,294.6853942871094,293.41278076171875,287.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231076739728,8.566115816677211e-09,0.0010230991756543,-0.021492475643754,0.0,0.0,0.0,-0.0090594068169593,60.0,7.938056468963623,-0.0,-7.136778634730946e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824768066406,0.0,0.0,9.601736383046956e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826904296875,0.0,0.0,0.0001011110798572,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8821105957031,0.0,0.0,7.4680385296233e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827514648437,0.0,0.0,0.0001011110434774,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819274902344,0.0,0.0,0.0004796260909643,284.8880615234375,294.1499938964844,293.345458984375,291.8960266113281,294.6732482910156,293.4023742675781,287.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023091841489,8.564261300136877e-09,0.0010230833431705,-0.0214876178652048,0.0,0.0,0.0,-0.0090584876015782,60.0,7.940176963806152,-0.0,-7.136557655940123e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88385009765625,0.0,0.0,9.60148754529655e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.884033203125,0.0,0.0,0.0001011084532365,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834533691406,0.0,0.0,7.467844261555001e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841247558594,0.0,0.0,0.0001011084168567,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88330078125,0.0,0.0,0.0004796136636286,284.88995361328125,294.1499938964844,293.33599853515625,291.9008483886719,294.6611328125,293.39215087890625,287.4991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023065065965,8.561127806672175e-09,0.0010230564512312,-0.0214794129133224,0.0,0.0,0.0,-0.0090569341555237,60.0,7.942511081695557,-0.0,-7.136183199918379e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852233886719,0.0,0.0,9.60113320616074e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854064941406,0.0,0.0,0.0001011047206702,299.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88482666015625,0.0,0.0,7.467568502761424e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.885498046875,0.0,0.0,0.0001011046842904,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846740722656,0.0,0.0,0.0004795959393959,284.8918762207031,294.1499938964844,293.32672119140625,291.90576171875,294.6490478515625,293.3820495605469,287.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230269981548,8.556682473681576e-09,0.0010230184998363,-0.0214677713811397,0.0,0.0,0.0,-0.0090547306463122,60.0,7.945009708404541,-0.0,-7.135653135037502e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866271972656,0.0,0.0,9.60066681727767e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868103027344,0.0,0.0,0.0001010998093988,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88623046875,0.0,0.0,7.467205432476476e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868713378906,0.0,0.0,0.000101099773019,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88604736328125,0.0,0.0,0.0004795726563315,284.8937683105469,294.1499938964844,293.3175964355469,291.9107360839844,294.6369934082031,293.3721008300781,287.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022977172397,8.550843588750467e-09,0.0010229685576632,-0.0214524827897548,0.0,0.0,0.0,-0.0090518360957503,60.0,7.9476494789123535,-0.0,-7.134956803156457e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88800048828125,0.0,0.0,9.600082557881252e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88818359375,0.0,0.0,0.0001010936612146,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876342773437,0.0,0.0,7.466751412721351e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8882751464844,0.0,0.0,0.0001010936248349,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.887451171875,0.0,0.0,0.0004795434942934,284.89569091796875,294.1499938964844,293.30859375,291.9157409667969,294.6249694824219,293.3623352050781,287.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229146573692,8.543541873962113e-09,0.0010229061590507,-0.0214333608746528,0.0,0.0,0.0,-0.0090482160449028,60.0,7.950401306152344,-0.0,-7.134085677762414e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.889404296875,0.0,0.0,9.59940007305704e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895874023437,0.0,0.0,0.0001010864725685,299.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890380859375,0.0,0.0,7.466220267815515e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896484375,0.0,0.0,0.0001010864361887,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88885498046875,0.0,0.0,0.000479509413708,284.8976135253906,294.1499938964844,293.2997741699219,291.9208374023437,294.61297607421875,293.3526916503906,287.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228417813777,8.535010032062473e-09,0.0010228331666439,-0.0214110184460878,0.0,0.0,0.0,-0.0090439869090914,60.0,7.953237056732178,-0.0,-7.133068180564808e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8908386230469,0.0,0.0,9.598590986570343e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910217285156,0.0,0.0,0.0001010779524222,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89044189453125,0.0,0.0,7.465590897481889e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910827636719,0.0,0.0,0.0001010779160424,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902893066406,0.0,0.0,0.0004794689884874,284.8995666503906,294.1499938964844,293.29107666015625,291.9259338378906,294.6009826660156,293.3432006835937,287.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227552847936,8.524901673467866e-09,0.0010227467864751,-0.0213845483958721,0.0,0.0,0.0,-0.0090389754623174,60.0,7.9561357498168945,-0.0,-7.13186238954222e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8922424316406,0.0,0.0,9.597668395144864e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924255371094,0.0,0.0,0.0001010682317428,299.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8918762207031,0.0,0.0,7.46487348806113e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924865722656,0.0,0.0,0.000101068195363,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8917236328125,0.0,0.0,0.00047942288802,284.9015197753906,294.1499938964844,293.28253173828125,291.9310302734375,294.58905029296875,293.3338623046875,287.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022656681016,8.513374005758578e-09,0.0010226481826975,-0.0213543605059385,0.0,0.0,0.0,-0.0090332608669996,60.0,7.959072589874268,-0.0,-7.130487489348526e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8936767578125,0.0,0.0,9.596620657248424e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89385986328125,0.0,0.0,0.0001010571941151,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.893310546875,0.0,0.0,7.46405785321258e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939208984375,0.0,0.0,0.0001010571577353,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931579589844,0.0,0.0,0.0004793705593328,284.9034729003906,294.1499938964844,293.274169921875,291.9361572265625,294.5771484375,293.32470703125,287.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225448058918,8.500290249457976e-09,0.0010225363075733,-0.0213200990110635,0.0,0.0,0.0,-0.00902677513659,60.0,7.962010860443115,-0.0,-7.128927137500797e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951416015625,0.0,0.0,9.59548124228604e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89532470703125,0.0,0.0,0.000101045196061,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8947448730469,0.0,0.0,7.463172369170934e-05,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953857421875,0.0,0.0,0.0001010451669571,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89459228515625,0.0,0.0,0.0004793136613443,284.90545654296875,294.1499938964844,293.26593017578125,291.9412536621094,294.5652770996094,293.3157043457031,287.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224232682958,8.486074065672256e-09,0.0010224147699773,-0.0212828703224658,0.0,0.0,0.0,-0.0090197278186678,60.0,7.964964866638184,-0.0,-7.127232493076009e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8965759277344,0.0,0.0,9.594222501618788e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8967590332031,0.0,0.0,0.0001010319392662,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962097167969,0.0,0.0,7.462193025276065e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968200683594,0.0,0.0,0.0001010319101624,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0004792507970705,284.9074401855469,294.1499938964844,293.2578430175781,291.94635009765625,294.5534362792969,293.30682373046875,287.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222889250144,8.470360413070921e-09,0.0010222804266959,-0.021241720765829,0.0,0.0,0.0,-0.0090119373053312,60.0,7.967875957489014,-0.0,-7.125358791881808e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8980407714844,0.0,0.0,9.592867718311028e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982238769531,0.0,0.0,0.0001010176711133,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8976745605469,0.0,0.0,7.46113873901777e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982849121094,0.0,0.0,0.0001010176420095,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89752197265625,0.0,0.0,0.0004791831306647,284.909423828125,294.1499938964844,293.2499389648437,291.9513854980469,294.5416259765625,293.2981262207031,287.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221443371847,8.453455713208768e-09,0.0010221358388662,-0.0211974512785673,0.0,0.0,0.0,-0.0090035572648048,60.0,7.970736503601074,-0.0,-7.123343692683194e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995361328125,0.0,0.0,9.591400157660246e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996887207031,0.0,0.0,0.0001010022169793,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.899169921875,0.0,0.0,7.459997141268104e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8997497558594,0.0,0.0,0.0001010021805996,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89898681640625,0.0,0.0,0.0004791097890119,284.9114074707031,294.1499938964844,293.2421569824219,291.9563903808594,294.5298767089844,293.2895812988281,287.5317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219877585768,8.435139697837712e-09,0.0010219792602583,-0.0211494863033294,0.0,0.0,0.0,-0.0089944768697023,60.0,7.973507404327393,-0.0,-7.121160905398939e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010009765625,0.0,0.0,9.589838737156242e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90118408203125,0.0,0.0,0.0001009857733151,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.900634765625,0.0,0.0,7.458782783942297e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9012451171875,0.0,0.0,0.0001009857442113,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004821777344,0.0,0.0,0.0004790318198502,284.9134216308594,294.1499938964844,293.23455810546875,291.9613342285156,294.5181579589844,293.2812194824219,287.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218211682513,8.415664609628948e-09,0.0010218127863481,-0.0210984870791435,0.0,0.0,0.0,-0.0089848227798938,60.0,7.976182460784912,-0.0,-7.11883956228121e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024963378906,0.0,0.0,9.588166722096504e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,0.0001009681654977,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021301269531,0.0,0.0,7.457482570316643e-05,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027404785156,0.0,0.0,0.0001009681363939,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019775390625,0.0,0.0,0.0004789483209606,284.9154357910156,294.1499938964844,293.2270812988281,291.9661865234375,294.5064392089844,293.27294921875,287.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216428199782,8.39480573944229e-09,0.0010216344380751,-0.0210438631474971,0.0,0.0,0.0,-0.0089744823053479,60.0,7.9787163734436035,-0.0,-7.116354794334256e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90399169921875,0.0,0.0,9.58643649937585e-05,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9041748046875,0.0,0.0,0.0001009499464998,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9036560058594,0.0,0.0,7.456136518158019e-05,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042358398437,0.0,0.0,0.0001009499101201,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90350341796875,0.0,0.0,0.0004788618534803,284.9174499511719,294.1499938964844,293.21978759765625,291.970947265625,294.49481201171875,293.264892578125,287.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214581852778,8.373216786594641e-09,0.0010214498033747,-0.0209873281419277,0.0,0.0,0.0,-0.0089637795463204,60.0,7.981125354766846,-0.0,-7.113782629630806e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.905517578125,0.0,0.0,9.584607323631644e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057006835937,0.0,0.0,0.0001009306797641,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051513671875,0.0,0.0,7.454713340848684e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90576171875,0.0,0.0,0.0001009306506603,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049987792969,0.0,0.0,0.0004787704965565,284.91949462890625,294.1499938964844,293.212646484375,291.9756164550781,294.48321533203125,293.25701904296875,287.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212630731984,8.350400371170963e-09,0.0010212546912953,-0.0209275744855403,0.0,0.0,0.0,-0.0089524677023291,60.0,7.983360290527344,-0.0,-7.111064803666522e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90704345703125,0.0,0.0,9.582705388311295e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072265625,0.0,0.0,0.0001009106563287,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066772460937,0.0,0.0,7.453234138665721e-05,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,0.0001009106272249,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065246582031,0.0,0.0,0.0004786755016539,284.9215393066406,294.1499938964844,293.2056579589844,291.98016357421875,294.4716491699219,293.249267578125,287.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210601612925,8.32668245465129e-09,0.0010210518958047,-0.0208654627203941,0.0,0.0,0.0,-0.0089407106861472,60.0,7.985413551330566,-0.0,-7.108240396291876e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085693359375,0.0,0.0,9.580719051882625e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90875244140625,0.0,0.0,0.0001008897379506,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9082336425781,0.0,0.0,7.45168945286423e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088134765625,0.0,0.0,0.0001008897088468,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9080505371094,0.0,0.0,0.0004785762866958,284.923583984375,294.1499938964844,293.1988220214844,291.9845886230469,294.46014404296875,293.2416381835937,287.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208484018221,8.301907605812175e-09,0.0010208400199189,-0.0208005849272012,0.0,0.0,0.0,-0.0089284284040331,60.0,7.987255096435547,-0.0,-7.105290933395737e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101257324219,0.0,0.0,9.578683238942176e-05,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0001008682957035,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097595214844,0.0,0.0,7.450105476891622e-05,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,0.0001008682665997,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,0.0004784745979122,284.9256591796875,294.1499938964844,293.1921691894531,291.9888916015625,294.4486694335937,293.2342224121094,287.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206311708316,8.276512808436111e-09,0.0010206229053437,-0.0207340791821479,0.0,0.0,0.0,-0.0089158387854695,60.0,7.988868713378906,-0.0,-7.102268284597812e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9116516113281,0.0,0.0,9.576575394021349e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118347167969,0.0,0.0,0.0001008461040328,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91131591796875,0.0,0.0,7.448466203641146e-05,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118957519531,0.0,0.0,0.000100846067653,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111633300781,0.0,0.0,0.0004783693293575,284.9277038574219,294.1499938964844,293.1856689453125,291.9930114746094,294.437255859375,293.2269287109375,287.5551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204063728451,8.250230720818763e-09,0.0010203982237726,-0.0206652507185935,0.0,0.0,0.0,-0.0089028095826506,60.0,7.990246295928955,-0.0,-7.099140475474996e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132080078125,0.0,0.0,9.574413707014172e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91339111328125,0.0,0.0,0.0001008233302854,299.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9128723144531,0.0,0.0,7.446784729836509e-05,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134521484375,0.0,0.0,0.0001008233011816,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9127197265625,0.0,0.0,0.0004782613250426,284.9297790527344,294.1499938964844,293.1793212890625,291.9969787597656,294.4258728027344,293.2198486328125,287.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201758705079,8.223266512175087e-09,0.0010201676050201,-0.0205946378409862,0.0,0.0,0.0,-0.0088894423097372,60.0,7.9913153648376465,-0.0,-7.09593237502304e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.914794921875,0.0,0.0,9.572202543495224e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149475097656,0.0,0.0,0.0001008000472211,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144592285156,0.0,0.0,7.445064693456516e-05,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150085449219,0.0,0.0,0.0001008000181172,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.914306640625,0.0,0.0,0.0004781508760061,284.931884765625,294.1499938964844,293.1731262207031,292.0007629394531,294.41455078125,293.212890625,287.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199400130659,8.195693013135497e-09,0.0010199318639934,-0.020522428676486,0.0,0.0,0.0,-0.0088757732883095,60.0,7.992105960845947,-0.0,-7.092652509754771e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163513183594,0.0,0.0,9.569946996634826e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9165344238281,0.0,0.0,0.0001007762912195,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.916015625,0.0,0.0,7.443309732479975e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9165954589844,0.0,0.0,0.0001007762621156,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158630371094,0.0,0.0,0.0004780382150784,284.9339599609375,294.1499938964844,293.1671142578125,292.0043640136719,294.4032897949219,293.20611572265625,287.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019699499011,8.167563514405174e-09,0.0010196913499385,-0.0204487610608339,0.0,0.0,0.0,-0.0088618285953998,60.0,7.992588996887207,-0.0,-7.089307274554812e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179382324219,0.0,0.0,9.567649249220268e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181213378906,0.0,0.0,0.0001007520986604,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176025390625,0.0,0.0,7.441523484885693e-05,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181823730469,0.0,0.0,0.0001007520695566,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,0.0004779234586749,284.9360656738281,294.1499938964844,293.1612243652344,292.0077819824219,294.39208984375,293.1994934082031,287.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194544447585,8.138917095834586e-09,0.001019446295686,-0.0203737411648035,0.0,0.0,0.0,-0.0088476268574595,60.0,7.992717266082764,-0.0,-7.08590093267958e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195556640625,0.0,0.0,9.565326035954058e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197082519531,0.0,0.0,0.0001007276296149,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192199707031,0.0,0.0,7.439715409418568e-05,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197692871094,0.0,0.0,0.0001007276005111,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190673828125,0.0,0.0,0.000477807392599,284.93817138671875,294.1499938964844,293.1555480957031,292.0109558105469,294.38092041015625,293.1930236816406,287.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192067129537,8.109940274891871e-09,0.0010191985638812,-0.0202978532761335,0.0,0.0,0.0,-0.0088332621380686,60.0,7.99254035949707,-0.0,-7.082456221496616e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.921142578125,0.0,0.0,9.562994819134474e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9213256835937,0.0,0.0,0.000100703080534,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208068847656,0.0,0.0,7.437902968376875e-05,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92138671875,0.0,0.0,0.0001007030514301,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9206848144531,0.0,0.0,0.0004776909481734,284.9403076171875,294.1499938964844,293.1499938964844,292.0138854980469,294.36981201171875,293.18670654296875,287.57257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189581662416,8.080874636107183e-09,0.0010189500171691,-0.020221734419465,0.0,0.0,0.0,-0.0088188527151942,60.0,7.991991996765137,-0.0,-7.079002273258085e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227600097656,0.0,0.0,9.560757462168112e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.92291259765625,0.0,0.0,0.0001006795209832,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92242431640625,0.0,0.0,7.436162559315562e-05,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229736328125,0.0,0.0,0.0001006794918794,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223022460937,0.0,0.0,0.0004775791894644,284.9424133300781,294.1499938964844,293.1448059082031,292.0166015625,294.3587341308594,293.1805725097656,287.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187195148319,8.052976063765982e-09,0.0010187114821746,-0.0201486703008413,0.0,0.0,0.0,-0.0088050225749611,60.0,7.991093635559082,-0.0,-7.075687591395764e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92437744140625,0.0,0.0,9.558813326293604e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.924560546875,0.0,0.0,0.0001006590464385,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9240417480469,0.0,0.0,7.434649887727574e-05,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9245910644531,0.0,0.0,0.0001006590173346,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239196777344,0.0,0.0,0.0004774820699822,284.9445495605469,294.1499938964844,293.1401672363281,292.01910400390625,294.3477478027344,293.1746520996094,287.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185120627284,8.02872346383765e-09,0.0010185040300711,-0.0200851559638977,0.0,0.0,0.0,-0.0087929992005229,60.0,7.989939212799072,-0.0,-7.072807051144991e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.926025390625,0.0,0.0,9.557155863149092e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261779785156,0.0,0.0,0.0001006415914162,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256896972656,0.0,0.0,7.43336058803834e-05,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262390136719,0.0,0.0,0.0001006415623123,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.925537109375,0.0,0.0,0.0004773992695845,284.9466857910156,294.1499938964844,293.1360168457031,292.0213928222656,294.3368225097656,293.1690368652344,287.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183352278545,8.00804933476229e-09,0.0010183273116126,-0.0200310125946998,0.0,0.0,0.0,-0.0087827499955892,60.0,7.988546848297119,-0.0,-7.070351415450207e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276428222656,0.0,0.0,9.555787983117624e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278259277344,0.0,0.0,0.0001006271850201,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273376464844,0.0,0.0,7.432296843035147e-05,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278564453125,0.0,0.0,0.0001006271559162,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271850585937,0.0,0.0,0.0004773309628944,284.9488525390625,294.1499938964844,293.1323547363281,292.0234680175781,294.325927734375,293.1636657714844,287.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181892430409,7.990982098249333e-09,0.001018181326799,-0.0199863146990537,0.0,0.0,0.0,-0.0087742889299988,60.0,7.986978530883789,-0.0,-7.068324947567818e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9292907714844,0.0,0.0,9.554655844112858e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.929443359375,0.0,0.0,0.0001006152597256,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9289855957031,0.0,0.0,7.431415724568069e-05,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92950439453125,0.0,0.0,0.0001006152306217,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288330078125,0.0,0.0,0.000477274385048,284.95098876953125,294.1499938964844,293.1291809082031,292.0253601074219,294.3151550292969,293.15869140625,287.5870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180684039369,7.976852067770324e-09,0.001018060487695,-0.0199493095278739,0.0,0.0,0.0,-0.0087672844529151,60.0,7.98522424697876,-0.0,-7.066647356168687e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93096923828125,0.0,0.0,9.55376453930512e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311218261719,0.0,0.0,0.0001006058737402,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306335449219,0.0,0.0,7.430722325807437e-05,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93115234375,0.0,0.0,0.0001006058446364,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93048095703125,0.0,0.0,0.0004772298852913,284.9531555175781,294.1499938964844,293.1264343261719,292.0270690917969,294.304443359375,293.1540222167969,287.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179732926189,7.96572585670674e-09,0.0010179652599617,-0.0199201703071594,0.0,0.0,0.0,-0.0087617682293057,60.0,7.983316421508789,-0.0,-7.065326457222909e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326171875,0.0,0.0,9.553103882353751e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327697753906,0.0,0.0,0.0001005989179247,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93231201171875,0.0,0.0,7.430208643199876e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9328308105469,0.0,0.0,0.0001005988888209,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9321594238281,0.0,0.0,0.0004771968815475,284.9553527832031,294.1499938964844,293.1241455078125,292.028564453125,294.2937927246094,293.1497497558594,287.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179026285186,7.957473791009306e-09,0.0010178947122767,-0.0198985580354928,0.0,0.0,0.0,-0.0087576769292354,60.0,7.981258392333984,-0.0,-7.064346618790297e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342956542969,0.0,0.0,9.552660048939288e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344482421875,0.0,0.0,0.00010059424676,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339904785156,0.0,0.0,7.429863762808964e-05,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345092773437,0.0,0.0,0.0001005942176561,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.933837890625,0.0,0.0,0.0004771747335325,284.95751953125,294.1499938964844,293.12225341796875,292.0299072265625,294.2832336425781,293.1457824707031,287.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178552474826,7.951920899529341e-09,0.0010178472148254,-0.0198840163648128,0.0,0.0,0.0,-0.0087549248710274,60.0,7.979054927825928,-0.0,-7.063687945674246e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359741210937,0.0,0.0,9.552422852721064e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361267089844,0.0,0.0,0.0001005917438305,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356689453125,0.0,0.0,7.429678953485563e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361877441406,0.0,0.0,0.0001005917147267,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355163574219,0.0,0.0,0.0004771628591697,284.959716796875,294.1499938964844,293.12078857421875,292.0310974121094,294.27276611328125,293.14215087890625,287.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178296361118,7.948940172752827e-09,0.0010178217198699,-0.0198762100189924,0.0,0.0,0.0,-0.0087534468621015,60.0,7.976712703704834,-0.0,-7.063334095391839e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
