time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9376525878906,0.0,0.0,9.552393748890609e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93780517578125,0.0,0.0,0.0001005914382403,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373474121094,0.0,0.0,7.42965639801696e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378662109375,0.0,0.0,0.0001005914091365,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9372253417969,0.0,0.0,0.000477161433082,284.9618835449219,294.1499938964844,293.11968994140625,292.0321044921875,294.2623596191406,293.1388854980469,287.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178263764828,7.948555591497097e-09,0.0010178184602409,-0.0198752023279666,0.0,0.0,0.0,-0.0087532559409737,60.0,7.97422456741333,-0.0,-7.063287910114013e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393615722656,0.0,0.0,9.552546544000506e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93951416015625,0.0,0.0,0.000100593046227,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390563964844,0.0,0.0,7.42977499612607e-05,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395751953125,0.0,0.0,0.0001005930171231,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389038085937,0.0,0.0,0.0004771690582856,284.964111328125,294.1499938964844,293.11895751953125,292.032958984375,294.2520446777344,293.1360168457031,287.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178424417972,7.950438529746862e-09,0.0010178345255553,-0.0198801327496767,0.0,0.0,0.0,-0.0087541891261935,60.0,7.971593379974365,-0.0,-7.063511731075779e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410705566406,0.0,0.0,9.552886331221087e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94122314453125,0.0,0.0,0.0001005966259981,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407653808594,0.0,0.0,7.430039113387465e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9412841796875,0.0,0.0,0.0001005965968943,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94061279296875,0.0,0.0,0.0004771860549226,284.96630859375,294.1499938964844,293.1185913085937,292.0336608886719,294.2418212890625,293.13348388671875,287.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017878530547,7.954652936348339e-09,0.0010178706143051,-0.019891170784831,0.0,0.0,0.0,-0.0087562790140509,60.0,7.968821048736572,-0.0,-7.064011953161754e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427795410156,0.0,0.0,9.553383279126136e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.94293212890625,0.0,0.0,0.0001006018574116,299.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424743652344,0.0,0.0,7.430425466736779e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429931640625,0.0,0.0,0.0001006018283078,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423522949219,0.0,0.0,0.0004772108513861,284.9685363769531,294.1499938964844,293.1185302734375,292.03424072265625,294.231689453125,293.1313171386719,287.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179312666878,7.960816894581058e-09,0.0010179232340306,-0.0199073143303394,0.0,0.0,0.0,-0.0087593346834182,60.0,7.965918064117432,-0.0,-7.064743812179587e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94451904296875,0.0,0.0,9.554043936077504e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446716308594,0.0,0.0,0.0001006088132271,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442138671875,0.0,0.0,7.43093914934434e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447021484375,0.0,0.0,0.0001006087913992,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9440612792969,0.0,0.0,0.0004772438842337,284.97076416015625,294.1499938964844,293.1187744140625,292.03466796875,294.2216491699219,293.1295166015625,287.61309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180014651268,7.969031656784864e-09,0.0010179934324696,-0.019928827881813,0.0,0.0,0.0,-0.0087634064257144,60.0,7.962877750396728,-0.0,-7.06571867681305e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462280273437,0.0,0.0,9.55484138103202e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463806152344,0.0,0.0,0.0001006172096822,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9459533691406,0.0,0.0,7.43155978852883e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9464416503906,0.0,0.0,0.0001006171878543,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.94580078125,0.0,0.0,0.0004772837273776,284.9729919433594,294.1499938964844,293.11932373046875,292.03497314453125,294.21173095703125,293.1280212402344,287.6159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180862154811,7.978947280662396e-09,0.0010180782992392,-0.0199547968804836,0.0,0.0,0.0,-0.0087683219462633,60.0,7.959710597991943,-0.0,-7.066896046126203e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9479675292969,0.0,0.0,9.555773431202395e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481201171875,0.0,0.0,0.0001006270176731,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476928710937,0.0,0.0,7.432283746311441e-05,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481811523437,0.0,0.0,0.0001006269958452,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9475402832031,0.0,0.0,0.0004773302352987,284.9752197265625,294.1499938964844,293.1201477050781,292.0351257324219,294.2018737792969,293.1268615722656,287.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101818528492,7.990529127255286e-09,0.0010181772522628,-0.0199851300567388,0.0,0.0,0.0,-0.0087740635499358,60.0,7.956417083740234,-0.0,-7.068270946319899e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9497375488281,0.0,0.0,9.556833538226785e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94989013671875,0.0,0.0,0.000100638186268,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9494323730469,0.0,0.0,7.433108112309128e-05,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499206542969,0.0,0.0,0.0001006381571642,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493103027344,0.0,0.0,0.0004773832042701,284.9774780273437,294.1499938964844,293.1212158203125,292.0351867675781,294.192138671875,293.12603759765625,287.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182980913668,8.003717688609413e-09,0.0010182900587096,-0.020019669085741,0.0,0.0,0.0,-0.0087806023657321,60.0,7.9529924392700195,-0.0,-7.069836982509514e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95147705078125,0.0,0.0,9.558010788168758e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516296386719,0.0,0.0,0.0001006505844998,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512023925781,0.0,0.0,7.434024155372754e-05,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516906738281,0.0,0.0,0.0001006505626719,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510498046875,0.0,0.0,0.0004774420522153,284.9797058105469,294.1499938964844,293.1224975585937,292.0351257324219,294.1824645996094,293.1255187988281,287.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184233542531,8.018370856177626e-09,0.0010184153215959,-0.0200580451637506,0.0,0.0,0.0,-0.0087878666818141,60.0,7.94943904876709,-0.0,-7.071577101669392e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532470703125,0.0,0.0,9.559275349602105e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533996582031,0.0,0.0,0.0001006638995022,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,7.435007864842191e-05,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534606933594,0.0,0.0,0.0001006638703984,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,0.0004775052075274,284.9819641113281,294.1499938964844,293.1240234375,292.03497314453125,294.17291259765625,293.1252746582031,287.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185579303652,8.034101384168935e-09,0.0010185498977079,-0.020099239423871,0.0,0.0,0.0,-0.0087956646457314,60.0,7.945777893066406,-0.0,-7.07344582906444e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550170898437,0.0,0.0,9.560641046846284e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551696777344,0.0,0.0,0.0001006782767944,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547424316406,0.0,0.0,7.436069427058101e-05,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552307128906,0.0,0.0,0.0001006782549666,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95458984375,0.0,0.0,0.000477573426906,284.9842529296875,294.1499938964844,293.1257629394531,292.0346984863281,294.1634216308594,293.125244140625,287.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187032166868,8.051094013694637e-09,0.0010186951840296,-0.0201437436044216,0.0,0.0,0.0,-0.0088040884584188,60.0,7.941996574401855,-0.0,-7.075464480976734e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568176269531,0.0,0.0,9.5620853244327e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569396972656,0.0,0.0,0.0001006934835459,299.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9565124511719,0.0,0.0,7.43719283491373e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570007324219,0.0,0.0,0.000100693461718,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9563903808594,0.0,0.0,0.0004776455753017,284.98651123046875,294.1499938964844,293.1276550292969,292.03436279296875,294.1540832519531,293.1256103515625,287.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188568849116,8.069069856730948e-09,0.0010188488522544,-0.0201908200979232,0.0,0.0,0.0,-0.0088130002841353,60.0,7.938083648681641,-0.0,-7.077599661897693e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9585876464844,0.0,0.0,9.563601633999495e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.958740234375,0.0,0.0,0.0001007094542728,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95831298828125,0.0,0.0,7.43837226764299e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9587707519531,0.0,0.0,0.000100709432445,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581604003906,0.0,0.0,0.0004777213325724,284.9888000488281,294.1499938964844,293.1297302246094,292.0339050292969,294.14483642578125,293.1261901855469,287.6361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019018352963,8.087943648149576e-09,0.0010190102038905,-0.0202402472496032,0.0,0.0,0.0,-0.0088223563507199,60.0,7.934052467346191,-0.0,-7.079842134771752e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9603881835937,0.0,0.0,9.565168875269592e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605407714844,0.0,0.0,0.0001007259561447,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9601135253906,0.0,0.0,7.439590990543365e-05,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605712890625,0.0,0.0,0.0001007259343168,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599609375,0.0,0.0,0.0004777996218763,284.9910888671875,294.1499938964844,293.1319580078125,292.03338623046875,294.1356811523437,293.12701416015625,287.6390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191851761192,8.10744982260303e-09,0.0010191770270466,-0.0202913302928209,0.0,0.0,0.0,-0.0088320262730121,60.0,7.929924011230469,-0.0,-7.082160635718537e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9621887207031,0.0,0.0,9.566792869009078e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623413085937,0.0,0.0,0.0001007430546451,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9619140625,0.0,0.0,7.440854096785188e-05,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623718261719,0.0,0.0,0.0001007430328172,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617919921875,0.0,0.0,0.0004778807051479,284.9933776855469,294.1499938964844,293.13427734375,292.03277587890625,294.1266174316406,293.1280517578125,287.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193579364567,8.127656769829628e-09,0.0010193497873842,-0.0203442499041557,0.0,0.0,0.0,-0.0088420435786247,60.0,7.925673007965088,-0.0,-7.084562270165409e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640197753906,0.0,0.0,9.56844523898326e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,0.0001007604587357,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637145996094,0.0,0.0,7.442139758495614e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642028808594,0.0,0.0,0.0001007604369078,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635925292969,0.0,0.0,0.0004779632727149,284.99566650390625,294.1499938964844,293.1367492675781,292.0321044921875,294.11767578125,293.1293334960937,287.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019533840008,8.148231422921981e-09,0.0010195256909355,-0.0203981325030326,0.0,0.0,0.0,-0.0088522434234619,60.0,7.921322345733643,-0.0,-7.087007958261894e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9658203125,0.0,0.0,9.57012816797942e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659729003906,0.0,0.0,0.0001007781829684,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9655456542969,0.0,0.0,7.443447975674644e-05,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96600341796875,0.0,0.0,0.0001007781538646,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654235839844,0.0,0.0,0.0004780473536811,284.9979858398437,294.1499938964844,293.1392822265625,292.0313720703125,294.1088562011719,293.1307983398437,287.6476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197130031883,8.169178222772189e-09,0.0010197048541158,-0.0204529892653226,0.0,0.0,0.0,-0.0088626276701688,60.0,7.916858196258545,-0.0,-7.089499121093469e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676513671875,0.0,0.0,9.571825648890808e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678039550781,0.0,0.0,0.0001007960527203,299.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9673767089844,0.0,0.0,7.444768561981618e-05,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96783447265625,0.0,0.0,0.0001007960308925,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9672546386719,0.0,0.0,0.0004781321331392,285.00030517578125,294.1499938964844,293.14190673828125,292.03057861328125,294.1001281738281,293.1324462890625,287.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198936797678,8.190305322841596e-09,0.0010198855306953,-0.0205083172768354,0.0,0.0,0.0,-0.008873101323843,60.0,7.912293434143066,-0.0,-7.092011600207115e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.969482421875,0.0,0.0,9.573520947014912e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696350097656,0.0,0.0,0.0001008139079203,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692077636719,0.0,0.0,7.446086965501308e-05,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696655273437,0.0,0.0,0.0001008138788165,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9690856933594,0.0,0.0,0.0004782168252859,285.00262451171875,294.1499938964844,293.1445617675781,292.0297546386719,294.09149169921875,293.13427734375,287.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200741235166,8.211407553915251e-09,0.0010200659744441,-0.0205635819584131,0.0,0.0,0.0,-0.0088835628703236,60.0,7.907605171203613,-0.0,-7.09452123714982e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713439941406,0.0,0.0,9.575222065905108e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714660644531,0.0,0.0,0.000100831814052,299.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710693359375,0.0,0.0,7.447409734595567e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715270996094,0.0,0.0,0.0001008317922241,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.970947265625,0.0,0.0,0.000478301779367,285.00494384765625,294.1499938964844,293.14727783203125,292.02886962890625,294.0829772949219,293.1361999511719,287.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202552657574,8.232578174727223e-09,0.0010202470002695,-0.0206190235912799,0.0,0.0,0.0,-0.008894057944417,60.0,7.902856349945068,-0.0,-7.09704011114809e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97320556640625,0.0,0.0,9.576895536156373e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,0.0001008494364214,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9729309082031,0.0,0.0,7.448710675816983e-05,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.973388671875,0.0,0.0,0.0001008494145935,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9728088378906,0.0,0.0,0.0004783853946719,285.0072937011719,294.1499938964844,293.1499938964844,292.0279541015625,294.07452392578125,293.13824462890625,287.6591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204333811998,8.253409511382871e-09,0.0010204251157119,-0.0206735767424106,0.0,0.0,0.0,-0.0089043844491243,60.0,7.897995948791504,-0.0,-7.099518484210422e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750366210937,0.0,0.0,9.578543540555984e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9751892089844,0.0,0.0,0.0001008667968562,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97479248046875,0.0,0.0,7.449992699548602e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9752197265625,0.0,0.0,0.0001008667677524,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.97467041015625,0.0,0.0,0.0004784677294082,285.0096435546875,294.1499938964844,293.1527099609375,292.0269775390625,294.0661926269531,293.1404113769531,287.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206088190898,8.273927321056362e-09,0.0010206005536019,-0.0207273103296756,0.0,0.0,0.0,-0.0089145563542842,60.0,7.89304256439209,-0.0,-7.101960619593228e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769287109375,0.0,0.0,9.580143523635344e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97705078125,0.0,0.0,0.0001008836406981,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766540527344,0.0,0.0,7.451237615896389e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97711181640625,0.0,0.0,0.0001008836188702,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765319824219,0.0,0.0,0.0004785476485267,285.0119934082031,294.1499938964844,293.1554260253906,292.0260009765625,294.0579528808594,293.14263916015625,287.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207791347056,8.293841169404459e-09,0.0010207708692178,-0.0207794606685638,0.0,0.0,0.0,-0.0089244283735752,60.0,7.88799238204956,-0.0,-7.104330990159724e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787902832031,0.0,0.0,9.581705671735108e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789123535156,0.0,0.0,0.0001009000843623,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.978515625,0.0,0.0,7.452451973222196e-05,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789733886719,0.0,0.0,0.0001009000625344,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783935546875,0.0,0.0,0.0004786256758961,285.01434326171875,294.1499938964844,293.1581115722656,292.0249938964844,294.0498046875,293.1449584960937,287.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209453757852,8.313280730476436e-09,0.0010209371102973,-0.0208303686231374,0.0,0.0,0.0,-0.0089340656995773,60.0,7.882867336273193,-0.0,-7.106645227850096e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806823730469,0.0,0.0,9.583192877471448e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808044433594,0.0,0.0,0.0001009157494991,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804077148437,0.0,0.0,7.453608850482851e-05,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808654785156,0.0,0.0,0.0001009157276712,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.98028564453125,0.0,0.0,0.0004786999779753,285.0166931152344,294.1499938964844,293.16070556640625,292.02398681640625,294.041748046875,293.1473388671875,287.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211037006229,8.331797474170344e-09,0.001021095435135,-0.0208788588643074,0.0,0.0,0.0,-0.0089432448148727,60.0,7.877650260925293,-0.0,-7.108850041959158e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825744628906,0.0,0.0,9.584613144397736e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9826965332031,0.0,0.0,0.0001009307088679,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822998046875,0.0,0.0,7.454713340848684e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.98272705078125,0.0,0.0,0.0001009306797641,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.982177734375,0.0,0.0,0.0004787709040101,285.0190734863281,294.1499938964844,293.16326904296875,292.02294921875,294.0337829589844,293.14971923828125,287.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212549241259,8.349471336543957e-09,0.0010212465422227,-0.0209251437336206,0.0,0.0,0.0,-0.0089520066976547,60.0,7.8723530769348145,-0.0,-7.11095466954248e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844665527344,0.0,0.0,9.585944644641133e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845886230469,0.0,0.0,0.0001009447223623,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.98419189453125,0.0,0.0,7.455748709617183e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9846496582031,0.0,0.0,0.0001009447005344,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.98406982421875,0.0,0.0,0.0004788374062627,285.0214233398437,294.1499938964844,293.16571044921875,292.0219421386719,294.02593994140625,293.15216064453125,287.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213966015726,8.366038528606623e-09,0.0010213882196694,-0.0209685303270816,0.0,0.0,0.0,-0.0089602200314402,60.0,7.8669753074646,-0.0,-7.112927846719685e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9863586425781,0.0,0.0,9.58718010224402e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864807128906,0.0,0.0,0.0001009577317745,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9861145019531,0.0,0.0,7.456709136022255e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9865417480469,0.0,0.0,0.0001009577099466,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859924316406,0.0,0.0,0.0004788991354871,285.0238037109375,294.1499938964844,293.1680603027344,292.0209350585937,294.0181579589844,293.1545715332031,287.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215280344709,8.381411120694793e-09,0.0010215196525678,-0.0210087839514017,0.0,0.0,0.0,-0.0089678401127457,60.0,7.861522197723389,-0.0,-7.114758915349739e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98828125,0.0,0.0,9.588296234142037e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884033203125,0.0,0.0,0.000100969489722,299.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9880065917969,0.0,0.0,7.457577885361388e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98846435546875,0.0,0.0,0.0001009694678941,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9879150390625,0.0,0.0,0.0004789548984263,285.02618408203125,294.1499938964844,293.1702575683594,292.0199279785156,294.010498046875,293.1569519042969,287.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216468945145,8.395304007535742e-09,0.0010216385126113,-0.0210451669991016,0.0,0.0,0.0,-0.0089747281745076,60.0,7.855992794036865,-0.0,-7.116413769381327e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902038574219,0.0,0.0,9.58930904744193e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903259277344,0.0,0.0,0.0001009801562759,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98992919921875,0.0,0.0,7.458365143975243e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903564453125,0.0,0.0,0.000100980134448,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.98980712890625,0.0,0.0,0.0004790055099874,285.0285949707031,294.1499938964844,293.1723327636719,292.0189208984375,294.0028991699219,293.1592712402344,287.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217545786872,8.407903706597608e-09,0.001021746196784,-0.0210781637579202,0.0,0.0,0.0,-0.0089809745550155,60.0,7.850399017333984,-0.0,-7.117915146181987e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,9.590180707164107e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.99224853515625,0.0,0.0,0.0001009893312584,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918518066406,0.0,0.0,7.459043263224885e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9922790527344,0.0,0.0,0.0001009893094305,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99176025390625,0.0,0.0,0.000479049020214,285.0309753417969,294.1499938964844,293.1742553710937,292.0179748535156,293.9953918457031,293.1615600585937,287.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218473616987,8.418743924210048e-09,0.0010218388633802,-0.0211065504699945,0.0,0.0,0.0,-0.008986348286271,60.0,7.844736099243164,-0.0,-7.119206912875597e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940490722656,0.0,0.0,9.590917761670426e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941711425781,0.0,0.0,0.0001009970874292,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938049316406,0.0,0.0,7.459616608684883e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942321777344,0.0,0.0,0.0001009970656014,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936828613281,0.0,0.0,0.0004790858365595,285.03338623046875,294.1499938964844,293.17596435546875,292.0170288085937,293.98797607421875,293.16375732421875,287.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219257092103,8.427906372787675e-09,0.0010219173273071,-0.0211305450648069,0.0,0.0,0.0,-0.0089908903464674,60.0,7.839013576507568,-0.0,-7.120298306517725e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960021972656,0.0,0.0,9.591491834726185e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9961242675781,0.0,0.0,0.00010100313375,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957275390625,0.0,0.0,7.460062624886632e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99615478515625,0.0,0.0,0.0001010031119221,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9956359863281,0.0,0.0,0.0004791145329363,285.0357971191406,294.1499938964844,293.177490234375,292.0161437988281,293.98065185546875,293.1658630371094,287.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219867108389,8.435040221854706e-09,0.0010219783289358,-0.0211492255330085,0.0,0.0,0.0,-0.0089944265782833,60.0,7.833228588104248,-0.0,-7.12114882617243e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979553222656,0.0,0.0,9.59190947469324e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,0.0001010075357044,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9976806640625,0.0,0.0,7.460387860191986e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99810791015625,0.0,0.0,0.0001010075138765,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975891113281,0.0,0.0,0.0004791354003828,285.0382080078125,294.1499938964844,293.1788024902344,292.01531982421875,293.973388671875,293.1678161621094,287.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220310650765,8.440230736539434e-09,0.0010220226831734,-0.0211628191173076,0.0,0.0,0.0,-0.0089970007538795,60.0,7.827390670776367,-0.0,-7.121766998352541e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999084472656,0.0,0.0,9.592141577741133e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0000305175781,0.0,0.0,0.0001010099731502,299.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996337890625,0.0,0.0,7.460568303940818e-05,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00006103515625,0.0,0.0,0.0001010099513223,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9995422363281,0.0,0.0,0.0004791469837073,285.0406188964844,294.1499938964844,293.17987060546875,292.0144958496094,293.9661865234375,293.169677734375,287.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220556287094,8.443100441013485e-09,0.0010220472468063,-0.0211703330278396,0.0,0.0,0.0,-0.0089984228834509,60.0,7.821497440338135,-0.0,-7.122109479951177e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018615722656,0.0,0.0,9.592195419827476e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019836425781,0.0,0.0,0.0001010105479508,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0016174316406,0.0,0.0,7.460609776899219e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00201416015625,0.0,0.0,0.0001010105261229,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014953613281,0.0,0.0,0.0004791496903635,285.0430603027344,294.1499938964844,293.1806945800781,292.0137634277344,293.9590759277344,293.1713562011719,287.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220613330602,8.443755916687223e-09,0.0010220528347417,-0.0211720503866672,0.0,0.0,0.0,-0.0089987479150295,60.0,7.815558910369873,-0.0,-7.122187639652111e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038146972656,0.0,0.0,9.592047717887908e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039367675781,0.0,0.0,0.0001010089908959,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035705566406,0.0,0.0,7.460494816768914e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039978027344,0.0,0.0,0.000101008969068,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0034484863281,0.0,0.0,0.0004791422979906,285.04547119140625,294.1499938964844,293.18121337890625,292.0130920410156,293.9520263671875,293.1728515625,287.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220453841611,8.441895182897952e-09,0.001022037002258,-0.0211671777069568,0.0,0.0,0.0,-0.0089978259056806,60.0,7.809574604034424,-0.0,-7.121965950318554e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057983398437,0.0,0.0,9.591689013177528e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00592041015625,0.0,0.0,0.0001010052073979,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,7.46021541999653e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0059509277344,0.0,0.0,0.0001010051855701,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00543212890625,0.0,0.0,0.0004791243991348,285.04791259765625,294.1499938964844,293.1814880371094,292.0124816894531,293.945068359375,293.1741638183594,287.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220069671049,8.437406329164787e-09,0.0010219985852017,-0.02115542255342,0.0,0.0,0.0,-0.0089956000447273,60.0,7.803548336029053,-0.0,-7.121430911638529e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077819824219,0.0,0.0,9.591101115802304e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079040527344,0.0,0.0,0.000100999015558,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075378417969,0.0,0.0,7.459757762262598e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079345703125,0.0,0.0,0.0001009989937301,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074157714844,0.0,0.0,0.0004790950042661,285.05035400390625,294.1499938964844,293.1814270019531,292.011962890625,293.9381408691406,293.1752624511719,287.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219442192465,8.430060205455447e-09,0.0010219358373433,-0.0211361851543188,0.0,0.0,0.0,-0.0089919585734605,60.0,7.797482490539551,-0.0,-7.12055552298807e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
