time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.009765625,0.0,0.0,9.590291301719844e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0098876953125,0.0,0.0,0.0001009904881357,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.009521484375,0.0,0.0,7.459128391928971e-05,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0099182128906,0.0,0.0,0.0001009904735838,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093994140625,0.0,0.0,0.0004790545790456,285.05279541015625,294.1499938964844,293.1810302734375,292.0115051269531,293.9313049316406,293.1761474609375,287.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218578390777,8.419960728645037e-09,0.0010218494571745,-0.0211097355931997,0.0,0.0,0.0,-0.0089869517832994,60.0,7.791386127471924,-0.0,-7.119351863593695e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0117492675781,0.0,0.0,9.589229011908174e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0118713378906,0.0,0.0,0.0001009792977129,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115051269531,0.0,0.0,7.458301843144e-05,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01190185546875,0.0,0.0,0.0001009792831609,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01141357421875,0.0,0.0,0.0004790015227627,285.05523681640625,294.1499938964844,293.1802978515625,292.0111694335937,293.92449951171875,293.1767883300781,287.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217444505542,8.406702889374174e-09,0.001021736068651,-0.0210750196129083,0.0,0.0,0.0,-0.0089803794398903,60.0,7.785256385803223,-0.0,-7.117771616549362e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01373291015625,0.0,0.0,9.58792443270795e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.01385498046875,0.0,0.0,0.0001009655679808,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135192871094,0.0,0.0,7.457287574652582e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.013916015625,0.0,0.0,0.000100965546153,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133972167969,0.0,0.0,0.0004789363592863,285.0577087402344,294.1499938964844,293.17919921875,292.0108947753906,293.9177551269531,293.1771545410156,287.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216054506599,8.390435901617366e-09,0.0010215969523414,-0.0210324209183454,0.0,0.0,0.0,-0.0089723160490393,60.0,7.779104232788086,-0.0,-7.115833966508944e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157470703125,0.0,0.0,9.586347005097196e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.015869140625,0.0,0.0,0.0001009489496937,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155029296875,0.0,0.0,7.45606012060307e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0158996582031,0.0,0.0,0.0001009489278658,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154113769531,0.0,0.0,0.0004788575461134,285.0601501464844,294.1499938964844,293.177734375,292.0107421875,293.9110717773437,293.1772766113281,287.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214371141046,8.370758308728911e-09,0.0010214287322014,-0.0209808889776468,0.0,0.0,0.0,-0.0089625604450702,60.0,7.7729268074035645,-0.0,-7.113489886023673e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01776123046875,0.0,0.0,9.584502549842e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01788330078125,0.0,0.0,0.0001009295301628,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0175170898437,0.0,0.0,7.454626029357314e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179138183594,0.0,0.0,0.0001009295083349,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174255371094,0.0,0.0,0.00047876543249,285.0626220703125,294.1499938964844,293.1758728027344,292.0107116699219,293.9044189453125,293.17706298828125,287.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021240488626,8.347767810334972e-09,0.0010212322231382,-0.0209206826984882,0.0,0.0,0.0,-0.0089511629194021,60.0,7.766734600067139,-0.0,-7.110751454320052e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.019775390625,0.0,0.0,9.582364873494952e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0198974609375,0.0,0.0,0.000100907011074,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.01953125,0.0,0.0,7.452962745446712e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199279785156,0.0,0.0,0.000100906996522,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0194396972656,0.0,0.0,0.0004786586214322,285.0650939941406,294.1499938964844,293.1735534667969,292.0107727050781,293.8977966308594,293.1765441894531,287.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210125474259,8.321109135067672e-09,0.001021004281938,-0.0208508688956499,0.0,0.0,0.0,-0.0089379474520683,60.0,7.760524749755859,-0.0,-7.107576749376676e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.02178955078125,0.0,0.0,9.57994197960943e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0219116210937,0.0,0.0,0.0001008815015666,299.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0215759277344,0.0,0.0,7.451078272424638e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0219421386719,0.0,0.0,0.0001008814797387,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214538574219,0.0,0.0,0.000478537636809,285.06756591796875,294.1499938964844,293.1708374023437,292.0109558105469,293.8912353515625,293.1757202148437,287.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207543382421,8.290909292441029e-09,0.0010207460727542,-0.0207717809826135,0.0,0.0,0.0,-0.0089229764416813,60.0,7.754308223724365,-0.0,-7.103982113676467e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238342285156,0.0,0.0,9.577212040312588e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.02392578125,0.0,0.0,0.000100852754258,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235900878906,0.0,0.0,7.44895514799282e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02398681640625,0.0,0.0,0.0001008527397061,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02349853515625,0.0,0.0,0.0004784012853633,285.0700378417969,294.1499938964844,293.16766357421875,292.0112609863281,293.8846740722656,293.17449951171875,287.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204632999375,8.256880512647058e-09,0.0010204550344496,-0.0206826664507389,0.0,0.0,0.0,-0.0089061064645648,60.0,7.748085021972656,-0.0,-7.099932020082633e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0258483886719,0.0,0.0,9.574168507242577e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0259704589844,0.0,0.0,0.0001008206963888,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.025634765625,0.0,0.0,7.446587551385164e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260009765625,0.0,0.0,0.0001008206818369,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0255126953125,0.0,0.0,0.0004782492178492,285.072509765625,294.1499938964844,293.1640014648437,292.01171875,293.878173828125,293.1729431152344,287.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201388504356,8.218935754200629e-09,0.0010201305849477,-0.0205832961946725,0.0,0.0,0.0,-0.0088872965425252,60.0,7.741859436035156,-0.0,-7.095417231539616e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.02789306640625,0.0,0.0,9.570788097335026e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02801513671875,0.0,0.0,0.0001007851096801,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,7.44395874789916e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0280456542969,0.0,0.0,0.0001007850878522,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0275573730469,0.0,0.0,0.0004780803865287,285.0749816894531,294.1499938964844,293.15985107421875,292.0122985839844,293.8716735839844,293.1710205078125,287.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197786614298,8.176808563575833e-09,0.001019770395942,-0.0204729717224836,0.0,0.0,0.0,-0.0088664116337895,60.0,7.73563289642334,-0.0,-7.090406484167033e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299377441406,0.0,0.0,9.56709118327126e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0300598144531,0.0,0.0,0.0001007461760309,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296936035156,0.0,0.0,7.441083289450034e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03009033203125,0.0,0.0,0.000100746154203,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02960205078125,0.0,0.0,0.0004778957227244,285.0774841308594,294.1499938964844,293.1551818847656,292.01300048828125,293.8652038574219,293.168701171875,287.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193845955654,8.13072986716179e-09,0.0010193764464929,-0.0203522983938455,0.0,0.0,0.0,-0.0088435690850019,60.0,7.729411602020264,-0.0,-7.084927489131587e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.031982421875,0.0,0.0,9.563053754391147e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321044921875,0.0,0.0,0.0001007036626106,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0317687988281,0.0,0.0,7.437942986143753e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321350097656,0.0,0.0,0.0001007036407827,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316467285156,0.0,0.0,0.0004776940331794,285.0799560546875,294.1499938964844,293.1499938964844,292.0138854980469,293.8587646484375,293.166015625,287.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189542081207,8.080410118793681e-09,0.0010189461754634,-0.0202205181121826,0.0,0.0,0.0,-0.0088186236098408,60.0,7.723202228546143,-0.0,-7.078946850924694e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0340270996094,0.0,0.0,9.55875002546236e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0001006583406706,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0338134765625,0.0,0.0,7.434595318045467e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341796875,0.0,0.0,0.0001006583188427,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0337219238281,0.0,0.0,0.0004774790722876,285.0824584960937,294.1499938964844,293.1444396972656,292.01519775390625,293.8523254394531,293.1628723144531,287.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184955317527,8.026772135849569e-09,0.0010184874990954,-0.0200800448656082,0.0,0.0,0.0,-0.0087920324876904,60.0,7.717224597930908,-0.0,-7.072574703670399e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361022949219,0.0,0.0,9.554244024911895e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.03619384765625,0.0,0.0,0.000100610886875,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0358581542969,0.0,0.0,7.431090489262715e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362548828125,0.0,0.0,0.0001006108650472,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357666015625,0.0,0.0,0.000477253954159,285.0849304199219,294.1499938964844,293.1386413574219,292.01715087890625,293.84588623046875,293.15936279296875,287.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180153185501,7.97061172619351e-09,0.0010180072858929,-0.0199329666793346,0.0,0.0,0.0,-0.0087641915306448,60.0,7.711787700653076,-0.0,-7.065906260095289e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03814697265625,0.0,0.0,9.549564856570214e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03826904296875,0.0,0.0,0.0001005616068141,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379333496094,0.0,0.0,7.4274510552641e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382995605469,0.0,0.0,0.0001005615922622,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.037841796875,0.0,0.0,0.0004770202212966,285.0874328613281,294.1499938964844,293.13262939453125,292.019775390625,293.8394470214844,293.1555480957031,287.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175165953114,7.912293931156e-09,0.0010175086790695,-0.0197802353650331,0.0,0.0,0.0,-0.0087352814152836,60.0,7.707036972045898,-0.0,-7.05898486330625e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04022216796875,0.0,0.0,9.544708882458508e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04034423828125,0.0,0.0,0.000100510471384,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400085449219,0.0,0.0,7.423674105666578e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403747558594,0.0,0.0,0.0001005104495561,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398864746094,0.0,0.0,0.0004767776699736,285.0899353027344,294.1499938964844,293.1263732910156,292.0230407714844,293.8330383300781,293.15142822265625,287.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169990127906,7.851775229994473e-09,0.001016991212964,-0.0196217373013496,0.0,0.0,0.0,-0.0087052788585424,60.0,7.703053474426269,-0.0,-7.05180553950413e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04229736328125,0.0,0.0,9.539686288917436e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423889160156,0.0,0.0,0.0001004575824481,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0420837402344,0.0,0.0,7.419767644023523e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0424499511719,0.0,0.0,0.0001004575678962,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0004765267949551,285.0924377441406,294.1499938964844,293.11993408203125,292.02685546875,293.8265991210937,293.1470031738281,287.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164638515561,7.789187073115045e-09,0.0010164560517296,-0.019457820802927,0.0,0.0,0.0,-0.0086742518469691,60.0,7.699916839599609,-0.0,-7.044384631171853e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443725585937,0.0,0.0,9.53449125518091e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0444641113281,0.0,0.0,0.0001004028745228,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0441589355469,0.0,0.0,7.415727304760367e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445251464844,0.0,0.0,0.0001004028599709,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440368652344,0.0,0.0,0.0004762672760989,285.0949401855469,294.1499938964844,293.1132507324219,292.0312194824219,293.8201904296875,293.1423034667969,287.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159100638702,7.724442419032584e-09,0.001015902380459,-0.0192882549017667,0.0,0.0,0.0,-0.0086421556770801,60.0,7.697635173797607,-0.0,-7.036712190711114e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04644775390625,0.0,0.0,9.529142698738724e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0465393066406,0.0,0.0,0.0001003465513349,299.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462341308594,0.0,0.0,7.411566912196577e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466003417969,0.0,0.0,0.000100346529507,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.046142578125,0.0,0.0,0.0004760001029353,285.09747314453125,294.1499938964844,293.1063842773437,292.0361022949219,293.81378173828125,293.1373291015625,287.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153400944545,7.65778462863409e-09,0.0010153324110433,-0.0191136747598648,0.0,0.0,0.0,-0.008609109558165,60.0,7.696162223815918,-0.0,-7.028817350374085e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04852294921875,0.0,0.0,9.52363188844174e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04864501953125,0.0,0.0,0.000100288518297,299.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0483093261719,0.0,0.0,7.407280645566061e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486755371094,0.0,0.0,0.0001002884964691,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482177734375,0.0,0.0,0.0004757248389068,285.0999755859375,294.1499938964844,293.0993347167969,292.0414733886719,293.8073425292969,293.13214111328125,287.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147527791559,7.589108008687617e-09,0.00101474521216,-0.0189338065683841,0.0,0.0,0.0,-0.0085750641301274,60.0,7.695332527160644,-0.0,-7.020688741476988e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506286621094,0.0,0.0,9.517984290141612e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.0001002290446194,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504150390625,0.0,0.0,7.402888149954379e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507507324219,0.0,0.0,0.0001002290300675,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503234863281,0.0,0.0,0.0004754427354782,285.1024780273437,294.1499938964844,293.092041015625,292.0473022460937,293.8009338378906,293.1266784667969,287.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141509119421,7.518731415245838e-09,0.0010141433449462,-0.0187494829297065,0.0,0.0,0.0,-0.0085401758551597,60.0,7.6954665184021,-0.0,-7.012362601699351e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0527038574219,0.0,0.0,9.512188989901917e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528259277344,0.0,0.0,0.0001001680211629,299.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.052490234375,0.0,0.0,7.398380694212392e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528564453125,0.0,0.0,0.000100167999335,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523986816406,0.0,0.0,0.0004751532396767,285.1050109863281,294.1499938964844,293.0845947265625,292.05352783203125,293.79449462890625,293.1209716796875,287.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135333286598,7.446510519315552e-09,0.0010135258780792,-0.018560329452157,0.0,0.0,0.0,-0.0085043730214238,60.0,7.6962432861328125,-0.0,-7.003824009643722e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548095703125,0.0,0.0,9.506265632808208e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549011230469,0.0,0.0,0.0001001056443783,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545959472656,0.0,0.0,7.393773557851091e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549621582031,0.0,0.0,0.0001001056298264,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.05450439453125,0.0,0.0,0.0004748573701363,285.1075134277344,294.1499938964844,293.0769348144531,292.0601806640625,293.7880554199219,293.11505126953125,287.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129020083695,7.372698451746373e-09,0.0010128946742042,-0.0183670036494731,0.0,0.0,0.0,-0.0084677804261446,60.0,7.697652816772461,-0.0,-6.995102808105004e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569152832031,0.0,0.0,9.500206215307117e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570068359375,0.0,0.0,0.00010004183423,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05670166015625,0.0,0.0,7.389060192508623e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570373535156,0.0,0.0,0.0001000418196781,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566101074219,0.0,0.0,0.0004745546902995,285.11004638671875,294.1499938964844,293.069091796875,292.0671691894531,293.7816162109375,293.10894775390625,287.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122562525793,7.297185966592678e-09,0.0010122490348294,-0.0181692242622375,0.0,0.0,0.0,-0.0084303459152579,60.0,7.69964075088501,-0.0,-6.986186207313949e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0590209960937,0.0,0.0,9.494029654888436e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0591125488281,0.0,0.0,9.997679444495589e-05,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0588073730469,0.0,0.0,7.384256605291739e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.05914306640625,0.0,0.0,9.997677261708304e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0587158203125,0.0,0.0,0.0004742461605928,285.112548828125,294.1499938964844,293.0610656738281,292.074462890625,293.775146484375,293.1026611328125,287.7814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115980403497,7.220216868830675e-09,0.0010115908225998,-0.0179676264524459,0.0,0.0,0.0,-0.0083921896293759,60.0,7.702196598052978,-0.0,-6.977103339522729e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611267089844,0.0,0.0,9.487727947998792e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06121826171875,0.0,0.0,9.991043043555692e-05,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609130859375,0.0,0.0,7.379354792647064e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0612487792969,0.0,0.0,9.991041588364168e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608215332031,0.0,0.0,0.0004739313735626,285.1150817871094,294.1499938964844,293.0528564453125,292.0820617675781,293.7687072753906,293.09619140625,287.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109264403581,7.1416872415852595e-09,0.0010109193390235,-0.0177619382739067,0.0,0.0,0.0,-0.0083532584831118,60.0,7.705250263214111,-0.0,-6.96784212550483e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.063232421875,0.0,0.0,9.481321467319503e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633239746094,0.0,0.0,9.98429677565582e-05,299.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630187988281,0.0,0.0,7.374372216872871e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,9.984294592868535e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629272460937,0.0,0.0,0.0004736113478429,285.1176147460937,294.1499938964844,293.0444641113281,292.0899353027344,293.76220703125,293.0895080566406,287.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102437809109,7.0618506597952554e-09,0.0010102366795763,-0.0175528265535831,0.0,0.0,0.0,-0.0083136800676584,60.0,7.708773612976074,-0.0,-6.958433829140631e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653381347656,0.0,0.0,9.474807302467524e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654602050781,0.0,0.0,9.977437002817167e-05,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0651550292969,0.0,0.0,7.369305967586115e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06549072265625,0.0,0.0,9.977435547625646e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650634765625,0.0,0.0,0.0004732859961222,285.1201477050781,294.1499938964844,293.0359191894531,292.0980224609375,293.7557067871094,293.08270263671875,287.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095495963469,6.980682254464908e-09,0.0010095426114276,-0.0173402223736047,0.0,0.0,0.0,-0.0082734413444995,60.0,7.712695121765137,-0.0,-6.948874187173716e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674743652344,0.0,0.0,9.468189091421664e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.06756591796875,0.0,0.0,9.970468090614304e-05,299.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672607421875,0.0,0.0,7.36415822757408e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675964355469,0.0,0.0,9.97046590782702e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0671691894531,0.0,0.0,0.0004729553766082,285.1226806640625,294.1499938964844,293.0271911621094,292.1063232421875,293.74920654296875,293.0757141113281,287.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088442359119,6.898209115036025e-09,0.0010088373674079,-0.0171242002397775,0.0,0.0,0.0,-0.0082325562834739,60.0,7.716990947723389,-0.0,-6.939168173403233e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.069580078125,0.0,0.0,9.461471199756488e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697021484375,0.0,0.0,9.963392949430272e-05,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06939697265625,0.0,0.0,7.358932634815574e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697326660156,0.0,0.0,9.963391494238748e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693054199219,0.0,0.0,0.0004726198094431,285.1252136230469,294.1499938964844,293.018310546875,292.1147766113281,293.74267578125,293.068603515625,287.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081282816827,6.81449163764114e-09,0.001008121529594,-0.0169049147516489,0.0,0.0,0.0,-0.0081910537555813,60.0,7.721583843231201,-0.0,-6.92932289325654e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0717163085937,0.0,0.0,9.45467545534484e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718078613281,0.0,0.0,9.956237045116724e-05,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715026855469,0.0,0.0,7.35364665160887e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07183837890625,0.0,0.0,9.956234862329438e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0714416503906,0.0,0.0,0.0004722803423646,285.12774658203125,294.1499938964844,293.00927734375,292.1233825683594,293.73614501953125,293.0613098144531,287.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074040619656,6.729806489857992e-09,0.0010073974262923,-0.0166830923408269,0.0,0.0,0.0,-0.0081490715965628,60.0,7.726477146148682,-0.0,-6.919370321156748e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0738525390625,0.0,0.0,9.44778585107997e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0739440917969,0.0,0.0,9.94898218777962e-05,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,7.348288636421785e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.073974609375,0.0,0.0,9.948980004992336e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07354736328125,0.0,0.0,0.0004719362186733,285.1302795410156,294.1499938964844,293.00006103515625,292.1320495605469,293.7295837402344,293.0539245605469,287.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066699469462,6.643958716523457e-09,0.0010066633112728,-0.0164582226425409,0.0,0.0,0.0,-0.0081065129488706,60.0,7.731541633605957,-0.0,-6.909288430279048e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07598876953125,0.0,0.0,9.440827125217766e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0760803222656,0.0,0.0,9.941654570866376e-05,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0757751464844,0.0,0.0,7.342876051552594e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761108398437,0.0,0.0,9.941652388079092e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07568359375,0.0,0.0,0.0004715886025223,285.1328125,294.1499938964844,292.99072265625,292.1408386230469,293.7229919433594,293.0463562011719,287.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059283813461,6.557247633764973e-09,0.0010059218620881,-0.0162310879677534,0.0,0.0,0.0,-0.0080635268241167,60.0,7.736837387084961,-0.0,-6.899112747760229e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.078125,0.0,0.0,9.43378545343876e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782165527344,0.0,0.0,9.93423818727024e-05,299.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0779113769531,0.0,0.0,7.337398710660636e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782470703125,0.0,0.0,9.934236732078716e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07781982421875,0.0,0.0,0.0004712368536274,285.1353454589844,294.1499938964844,292.9812316894531,292.1496276855469,293.7164001464844,293.0386962890625,287.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051779681816,6.469495161809391e-09,0.0010051714489236,-0.0160012245178222,0.0,0.0,0.0,-0.0080200247466564,60.0,7.742210388183594,-0.0,-6.88882266786095e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08026123046875,0.0,0.0,9.426694305147976e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0803527832031,0.0,0.0,9.926770871970804e-05,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800476074219,0.0,0.0,7.331883534789085e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08038330078125,0.0,0.0,9.92676941677928e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799865722656,0.0,0.0,0.0004708826309069,285.13787841796875,294.1499938964844,292.9715881347656,292.158447265625,293.70977783203125,293.0308837890625,287.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044221999123,6.381130734922635e-09,0.0010044159134849,-0.0157697554677724,0.0,0.0,0.0,-0.0079762181267142,60.0,7.747713088989258,-0.0,-6.878468639115455e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823974609375,0.0,0.0,9.41953549045138e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824890136719,0.0,0.0,9.919232979882509e-05,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08221435546875,0.0,0.0,7.326315972022712e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08251953125,0.0,0.0,9.919230797095224e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821228027344,0.0,0.0,0.0004705250321421,285.14044189453125,294.1499938964844,292.9617919921875,292.167236328125,293.703125,293.02294921875,287.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036593303084,6.291927867607683e-09,0.001003653043881,-0.0155360866338014,0.0,0.0,0.0,-0.0079319970682263,60.0,7.753223419189453,-0.0,-6.868024371442516e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08453369140625,0.0,0.0,9.41232792683877e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08465576171875,0.0,0.0,9.911642700899392e-05,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843505859375,0.0,0.0,7.320709846680984e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846862792969,0.0,0.0,9.91164124570787e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0842590332031,0.0,0.0,0.0004701650177594,285.1429748535156,294.1499938964844,292.9518737792969,292.17596435546875,293.69647216796875,293.014892578125,287.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028913384303,6.202118818521285e-09,0.0010028851684182,-0.0153008280321955,0.0,0.0,0.0,-0.0078874742612242,60.0,7.758718013763428,-0.0,-6.857516865466097e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867004394531,0.0,0.0,9.40506943152286e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867919921875,0.0,0.0,9.903999307425693e-05,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08648681640625,0.0,0.0,7.315064431168139e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868225097656,0.0,0.0,9.903997124638408e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08642578125,0.0,0.0,0.0004698024422395,285.1455078125,294.1499938964844,292.9418334960937,292.18463134765625,293.68975830078125,293.0067443847656,287.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021177586168,6.111667616437444e-09,0.00100211170502,-0.0150638846680521,0.0,0.0,0.0,-0.0078426338732242,60.0,7.764126777648926,-0.0,-6.846941857929778e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888366699219,0.0,0.0,9.39776873565279e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08892822265625,0.0,0.0,9.896311530610546e-05,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0886535644531,0.0,0.0,7.30938627384603e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889587402344,0.0,0.0,9.896310075419024e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08856201171875,0.0,0.0,0.0004694377712439,285.1480712890625,294.1499938964844,292.931640625,292.19317626953125,293.6830444335937,292.9985046386719,287.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013398714363,6.020698606334918e-09,0.0010013338178396,-0.0148255815729498,0.0,0.0,0.0,-0.0077975364401936,60.0,7.7694091796875,-0.0,-6.83631498077375e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
