time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09100341796875,0.0,0.0,9.390436025569215e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0910949707031,0.0,0.0,9.888589556794614e-05,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0908203125,0.0,0.0,7.303682650672272e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09112548828125,0.0,0.0,9.888588101603092e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907287597656,0.0,0.0,0.0004690714704338,285.1506042480469,294.1499938964844,292.9213562011719,292.2015686035156,293.6763000488281,292.9902038574219,287.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005583753809,5.929325475051428e-09,0.0010005524381995,-0.014586217701435,0.0,0.0,0.0,-0.0077522387728095,60.0,7.774539947509766,-0.0,-6.825649734309992e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931701660156,0.0,0.0,9.383070573676378e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09326171875,0.0,0.0,9.880833385977894e-05,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09295654296875,0.0,0.0,7.297953561646864e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932922363281,0.0,0.0,9.88083120319061e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928955078125,0.0,0.0,0.000468703568913,285.15313720703125,294.1499938964844,292.9109191894531,292.2098083496094,293.6695251464844,292.9817810058594,287.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997735032811,5.837544225784086e-09,0.000999767682515,-0.0143457828089594,0.0,0.0,0.0,-0.0077067390084266,60.0,7.779441356658935,-0.0,-6.814944697453029e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953063964844,0.0,0.0,9.37568402150646e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09539794921875,0.0,0.0,9.87305465969257e-05,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951232910156,0.0,0.0,7.292208465514705e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954284667969,0.0,0.0,9.873053204501048e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09503173828125,0.0,0.0,0.0004683345905505,285.1557006835937,294.1499938964844,292.900390625,292.2178039550781,293.6627502441406,292.9732666015625,287.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745501407972142e-09,0.0009989805985242,-0.0141046596691012,0.0,0.0,0.0,-0.0076611093245446,60.0,7.784099578857422,-0.0,-6.804217633771259e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09747314453125,0.0,0.0,9.368278551846744e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975646972656,0.0,0.0,9.865255560725927e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972900390625,0.0,0.0,7.286448089871556e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975952148437,0.0,0.0,9.865254105534405e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971984863281,0.0,0.0,0.0004679646517615,285.1582336425781,294.1499938964844,292.8897399902344,292.2255859375,293.6559143066406,292.9646911621094,287.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981971234083,5.653219670165299e-09,0.0009981914190575,-0.0138629088178277,0.0,0.0,0.0,-0.0076153613626956,60.0,7.788407325744629,-0.0,-6.793470674892887e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0996398925781,0.0,0.0,9.360862168250604e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0997314453125,0.0,0.0,9.857446275418624e-05,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994567871094,0.0,0.0,7.280680438270792e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0997619628906,0.0,0.0,9.8574448202271e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.099365234375,0.0,0.0,0.0004675942182075,285.1607971191406,294.1499938964844,292.8789978027344,292.2331237792969,293.6490783691406,292.9560241699219,287.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974068962037,5.5608126992012785e-09,0.0009974013082683,-0.0136208273470401,0.0,0.0,0.0,-0.0075695510022342,60.0,7.792391777038574,-0.0,-6.78271803167263e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.101806640625,0.0,0.0,9.353439963888376e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1018981933594,0.0,0.0,9.849630441749468e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10162353515625,0.0,0.0,7.274907693499699e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019287109375,0.0,0.0,9.849628986557946e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015625,0.0,0.0,0.0004672234645113,285.1633605957031,294.1499938964844,292.8681335449219,292.2403564453125,293.6421813964844,292.947265625,287.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966158540919,5.468328456714744e-09,0.0009966103825718,-0.0133785400539636,0.0,0.0,0.0,-0.0075237024575471,60.0,7.795857429504394,-0.0,-6.771965388452372e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039733886719,0.0,0.0,9.34601848712191e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10406494140625,0.0,0.0,9.841815335676074e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1037902832031,0.0,0.0,7.269134948728606e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1040954589844,0.0,0.0,9.84181315288879e-05,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1037292480469,0.0,0.0,0.0004668527399189,285.1658935546875,294.1499938964844,292.857177734375,292.24725341796875,293.63525390625,292.9384765625,287.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.375846878763468e-09,0.0009958195732906,-0.0131362574175,0.0,0.0,0.0,-0.007477855309844,60.0,7.798953533172607,-0.0,-6.761221271744945e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061706542969,0.0,0.0,9.338603558717296e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10626220703125,0.0,0.0,9.834006777964532e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059875488281,0.0,0.0,7.263368024723604e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1062927246094,0.0,0.0,9.83400532277301e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058959960937,0.0,0.0,0.0004664823354687,285.16845703125,294.1499938964844,292.8460998535156,292.2538146972656,293.6283264160156,292.9295959472656,287.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950348176062,5.283454118654163e-09,0.0009950295789167,-0.01289420761168,0.0,0.0,0.0,-0.0074320523999631,60.0,7.801498889923096,-0.0,-6.750495629148645e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083374023437,0.0,0.0,9.331199544249102e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084289550781,0.0,0.0,9.826209861785172e-05,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.108154296875,0.0,0.0,7.257609104271978e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10845947265625,0.0,0.0,9.82620840659365e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1080627441406,0.0,0.0,0.0004661124839913,285.1709899902344,294.1499938964844,292.8349609375,292.2599792480469,293.621337890625,292.9206848144531,287.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942457545548,5.191193253040183e-09,0.0009942406322807,-0.0126524986699223,0.0,0.0,0.0,-0.0073863142170012,60.0,7.803518772125244,-0.0,-6.739794145005362e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1105041503906,0.0,0.0,9.323812992079183e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.110595703125,0.0,0.0,9.818431863095611e-05,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103210449219,0.0,0.0,7.251864008139819e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106262207031,0.0,0.0,9.818430407904088e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102600097656,0.0,0.0,0.0004657435347326,285.1735534667969,294.1499938964844,292.82373046875,292.2657470703125,293.61431884765625,292.9117126464844,287.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934586705639,5.0991579847448065e-09,0.0009934536647051,-0.0124113792553544,0.0,0.0,0.0,-0.0073406887240707,60.0,7.804937362670898,-0.0,-6.729127477456133e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127014160156,0.0,0.0,9.316448267782108e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11279296875,0.0,0.0,9.810675692278892e-05,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125183105469,0.0,0.0,7.246135646710172e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1128234863281,0.0,0.0,9.810674237087368e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124267578125,0.0,0.0,0.0004653756332118,285.1761169433594,294.1499938964844,292.8124084472656,292.27105712890625,293.6072692871094,292.9027099609375,287.8513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926737984642,5.007384284994032e-09,0.0009926687926054,-0.0121709434315562,0.0,0.0,0.0,-0.0072951922193169,60.0,7.805790424346924,-0.0,-6.718499179214632e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148681640625,0.0,0.0,9.309116285294294e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1149597167969,0.0,0.0,9.802955173654482e-05,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1147155761719,0.0,0.0,7.240432751132175e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.114990234375,0.0,0.0,9.80295371846296e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,0.0004650093906093,285.1786804199219,294.1499938964844,292.8009948730469,292.2759094238281,293.6001892089844,292.8936462402344,287.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918925352394,4.916024032297628e-09,0.0009918876457959,-0.0119315879419446,0.0,0.0,0.0,-0.0072499010711908,60.0,7.805813312530518,-0.0,-6.707927013849257e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1170654296875,0.0,0.0,9.301811951445416e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171569824219,0.0,0.0,9.795263031264768e-05,299.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11688232421875,0.0,0.0,7.234751683427021e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171875,0.0,0.0,9.795261576073244e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168212890625,0.0,0.0,0.0004646445449907,285.18121337890625,294.1499938964844,292.7895202636719,292.2802734375,293.59307861328125,292.88458251953125,287.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911141823977,4.825008392828067e-09,0.0009911092929542,-0.0116931330412626,0.0,0.0,0.0,-0.0072047803550958,60.0,7.805218696594238,-0.0,-6.697403165389916e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192626953125,0.0,0.0,9.294554183725268e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1193542480469,0.0,0.0,9.787620365386827e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190795898437,0.0,0.0,7.229106267914176e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.119384765625,0.0,0.0,9.787618182599545e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1189880371094,0.0,0.0,0.0004642819694709,285.18377685546875,294.1499938964844,292.7779846191406,292.2840881347656,293.5859375,292.8754577636719,287.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903407189995,4.734569625242102e-09,0.0009903359459713,-0.0114561887457966,0.0,0.0,0.0,-0.0071599460206925,60.0,7.803704738616943,-0.0,-6.686953923917828e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214599609375,0.0,0.0,9.28733279579319e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1215209960937,0.0,0.0,9.780015534488484e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12127685546875,0.0,0.0,7.223489956231788e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1215515136719,0.0,0.0,9.78001407929696e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,0.0004639212565962,285.18634033203125,294.1499938964844,292.766357421875,292.287353515625,293.5787658691406,292.8663330078125,287.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895710973069,4.644588269542281e-09,0.0009895665571093,-0.0112204411998391,0.0,0.0,0.0,-0.0071153384633362,60.0,7.801493167877197,-0.0,-6.67656649966375e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236267089844,0.0,0.0,9.280168887926266e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12371826171875,0.0,0.0,9.7724718216341e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234741210937,0.0,0.0,7.217918027890846e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1237487792969,0.0,0.0,9.772470366442576e-05,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1233825683594,0.0,0.0,0.0004635634250007,285.1889038085937,294.1499938964844,292.7546691894531,292.2900390625,293.5715637207031,292.857177734375,287.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888077620416,4.5553245620055804e-09,0.0009888032218441,-0.0109865712001919,0.0,0.0,0.0,-0.007071086205542,60.0,7.798257827758789,-0.0,-6.66626860379438e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258239746094,0.0,0.0,9.27305081859231e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1259155273437,0.0,0.0,9.764976130099968e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12567138671875,0.0,0.0,7.212381751742214e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1259460449219,0.0,0.0,9.764974674908444e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255798339844,0.0,0.0,0.000463207863504,285.19146728515625,294.1499938964844,292.742919921875,292.2921142578125,293.5643310546875,292.8480224609375,287.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880491998046,4.466632841371165e-09,0.0009880447760224,-0.0107541978359222,0.0,0.0,0.0,-0.0070271180011332,60.0,7.794245719909668,-0.0,-6.656045314912262e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1280212402344,0.0,0.0,9.266001143259928e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.12811279296875,0.0,0.0,9.757552470546216e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278686523437,0.0,0.0,7.206898590084165e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1281433105469,0.0,0.0,9.757551015354692e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1277770996094,0.0,0.0,0.0004628557071555,285.1940002441406,294.1499938964844,292.73114013671875,292.2935485839844,293.5570373535156,292.8388366699219,287.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872979717329,4.3787875547707245e-09,0.0009872935479506,-0.01052404101938,0.0,0.0,0.0,-0.0069835693575441,60.0,7.789104461669922,-0.0,-6.645927186355038e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302490234375,0.0,0.0,9.259008220396936e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303100585937,0.0,0.0,9.7501884738449e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.13006591796875,0.0,0.0,7.201459811767563e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303405761719,0.0,0.0,9.750187018653378e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300048828125,0.0,0.0,0.0004625064029823,285.1965637207031,294.1499938964844,292.7192687988281,292.2943115234375,293.5497131347656,292.82965087890625,287.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865527972579,4.2916559195305134e-09,0.0009865484898909,-0.0102957515046,0.0,0.0,0.0,-0.0069403741508722,60.0,7.783010005950928,-0.0,-6.635899296725256e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1324462890625,0.0,0.0,9.252087329514325e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.13250732421875,0.0,0.0,9.742900147102772e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322631835937,0.0,0.0,7.196076330728829e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1325378417969,0.0,0.0,9.74289869191125e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322021484375,0.0,0.0,0.0004621606785804,285.1991271972656,294.1499938964844,292.7073669433594,292.2944030761719,293.5423889160156,292.8204650878906,287.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858151897788,4.205415571334471e-09,0.0009858109988272,-0.0100697968155145,0.0,0.0,0.0,-0.0068976208567619,60.0,7.775842189788818,-0.0,-6.625980830676781e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346435546875,0.0,0.0,9.245234105037524e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347351074219,0.0,0.0,9.735683852341026e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13446044921875,0.0,0.0,7.19074669177644e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.134765625,0.0,0.0,9.735682397149505e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343994140625,0.0,0.0,0.0004618183884304,285.2016906738281,294.1499938964844,292.6954345703125,292.2937316894531,293.5350036621094,292.8113098144531,287.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850850328803,4.1200265421537105e-09,0.0009850808419287,-0.0098460698500275,0.0,0.0,0.0,-0.0068552899174392,60.0,7.767715454101562,-0.0,-6.616167524953198e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368408203125,0.0,0.0,9.238466009264812e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369323730469,0.0,0.0,9.728557051857932e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366882324219,0.0,0.0,7.185482536442578e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.136962890625,0.0,0.0,9.72855559666641e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,0.0004614803183358,285.2042541503906,294.1499938964844,292.6834411621094,292.2923278808594,293.527587890625,292.8021240234375,287.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843637235462,4.035694001203183e-09,0.00098435964901,-0.0096251107752323,0.0,0.0,0.0,-0.0068134823814034,60.0,7.758214950561523,-0.0,-6.606483538007525e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390686035156,0.0,0.0,9.23176994547248e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391296386719,0.0,0.0,9.721505193738268e-05,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1388854980469,0.0,0.0,7.180274405982345e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13916015625,0.0,0.0,9.721503738546744e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1388244628906,0.0,0.0,0.0004611458280123,285.2068176269531,294.1499938964844,292.6714172363281,292.2901611328125,293.5201416015625,292.79296875,287.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836500976234,3.952255411832084e-09,0.0009836462559178,-0.009406492114067,0.0,0.0,0.0,-0.0067721181549131,60.0,7.747710704803467,-0.0,-6.59690826410042e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412658691406,0.0,0.0,9.225167741533367e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.141357421875,0.0,0.0,9.714553016237916e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14111328125,0.0,0.0,7.175139035098255e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1413879394531,0.0,0.0,9.714551561046392e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410217285156,0.0,0.0,0.0004608160234056,285.2093811035156,294.1499938964844,292.65936279296875,292.2871398925781,293.5126342773437,292.7838439941406,287.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829465998336,3.8699892179749895e-09,0.000982942758128,-0.0091909430921077,0.0,0.0,0.0,-0.0067313350737094,60.0,7.735763549804687,-0.0,-6.58747509874047e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434936523437,0.0,0.0,9.218644845532252e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435546875,0.0,0.0,9.707683784654364e-05,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.143310546875,0.0,0.0,7.170065509853885e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435852050781,0.0,0.0,9.70768232946284e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14324951171875,0.0,0.0,0.0004604901769198,285.2119445800781,294.1499938964844,292.64727783203125,292.2833251953125,293.505126953125,292.77471923828125,287.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982251483947,3.788710234431392e-09,0.0009822476422414,-0.0089779803529381,0.0,0.0,0.0,-0.00669104186818,60.0,7.722736835479736,-0.0,-6.578161304560126e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.14569091796875,0.0,0.0,9.212223085341976e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457824707031,0.0,0.0,9.700921509647742e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455383300781,0.0,0.0,7.165070564951748e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14581298828125,0.0,0.0,9.70092005445622e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454772949219,0.0,0.0,0.0004601693945005,285.2145080566406,294.1499938964844,292.6351623535156,292.27862548828125,293.49755859375,292.7656555175781,287.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815671946853,3.708692686288373e-09,0.000981563469395,-0.0087683219462633,0.0,0.0,0.0,-0.0066513735800981,60.0,7.708162307739258,-0.0,-6.568998145439764e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479187011719,0.0,0.0,9.205887181451544e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14801025390625,0.0,0.0,9.694249456515536e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14776611328125,0.0,0.0,7.160143286455423e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1480407714844,0.0,0.0,9.694248001324012e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476745605469,0.0,0.0,0.0004598529194481,285.2170715332031,294.1499938964844,292.6230163574219,292.2730407714844,293.4899597167969,292.756591796875,287.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808919858187,3.6297482797209564e-09,0.0009808883769437,-0.008561473339796,0.0,0.0,0.0,-0.0066122370772063,60.0,7.692434787750244,-0.0,-6.559965015640047e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.150146484375,0.0,0.0,9.199659689329565e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15020751953125,0.0,0.0,9.687690908322112e-05,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499938964844,0.0,0.0,7.155298953875899e-05,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1502380371094,0.0,0.0,9.68769018072635e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.14990234375,0.0,0.0,0.0004595418286044,285.2196350097656,294.1499938964844,292.6108703613281,292.2665100097656,293.4823303222656,292.74755859375,287.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980228302069,3.552146132790312e-09,0.000980224693194,-0.0083581414073705,0.0,0.0,0.0,-0.0065737664699554,60.0,7.675055027008057,-0.0,-6.551091047413139e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523742675781,0.0,0.0,9.193530422635376e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524353027344,0.0,0.0,9.681236406322569e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521911621094,0.0,0.0,7.150531746447086e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524658203125,0.0,0.0,9.681234951131046e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.000459235656308,285.2221984863281,294.1499938964844,292.59869384765625,292.2590637207031,293.47467041015625,292.73858642578125,287.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795750956982,3.4757692279896446e-09,0.0009795716032385,-0.0081580188125371,0.0,0.0,0.0,-0.0065359026193618,60.0,7.656304836273193,-0.0,-6.542362740447062e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15460205078125,0.0,0.0,9.187502291752024e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546630859375,0.0,0.0,9.674888860899956e-05,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1544189453125,0.0,0.0,7.145843119360507e-05,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546936035156,0.0,0.0,9.674888133304194e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15435791015625,0.0,0.0,0.0004589345771819,285.2247619628906,294.1499938964844,292.5865478515625,292.2506408691406,293.46697998046875,292.7296447753906,287.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789327159523,3.400663750596777e-09,0.000978929339908,-0.007961225695908,0.0,0.0,0.0,-0.0064986697398126,60.0,7.63606071472168,-0.0,-6.5337857790837e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1568298339844,0.0,0.0,9.181587665807456e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1568908691406,0.0,0.0,9.668660641182214e-05,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566467285156,0.0,0.0,7.14124325895682e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15692138671875,0.0,0.0,9.668659185990693e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1565856933594,0.0,0.0,0.0004586391150951,285.2273254394531,294.1499938964844,292.5743408203125,292.2411804199219,293.4592590332031,292.7207336425781,287.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783024434,3.32696536986532e-09,0.000978299183771,-0.0077681192196905,0.0,0.0,0.0,-0.0064621339552104,60.0,7.614513397216797,-0.0,-6.525375084720508e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590576171875,0.0,0.0,9.175769810099156e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591186523437,0.0,0.0,9.66253355727531e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15887451171875,0.0,0.0,7.136717613320798e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591491699219,0.0,0.0,9.662532102083789e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588134765625,0.0,0.0,0.0004583484842441,285.2298889160156,294.1499938964844,292.5621643066406,292.230712890625,293.4515075683594,292.7118835449219,287.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776824153959,3.254466030000458e-09,0.0009776791557669,-0.0075781540945172,0.0,0.0,0.0,-0.0064261928200721,60.0,7.591017246246338,-0.0,-6.517106498904468e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612854003906,0.0,0.0,9.170060366159304e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1613464355469,0.0,0.0,9.65652143349871e-05,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611328125,0.0,0.0,7.132277096388862e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.161376953125,0.0,0.0,9.656519978307188e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610412597656,0.0,0.0,0.0004580632958095,285.2324523925781,294.1499938964844,292.54998779296875,292.2191772460937,293.4437255859375,292.7030944824219,287.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770740289241,3.183326047206947e-09,0.0009770708857104,-0.0073917498812079,0.0,0.0,0.0,-0.0063909254968166,60.0,7.566167831420898,-0.0,-6.508997785203975e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1635131835937,0.0,0.0,9.16436401894316e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16357421875,0.0,0.0,9.650522406445816e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1633605957031,0.0,0.0,7.127846765797585e-05,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636047363281,0.0,0.0,9.650521678850056e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632995605469,0.0,0.0,0.0004577787476591,285.2350158691406,294.1499938964844,292.53741455078125,292.2066955566406,293.4358825683594,292.6943664550781,287.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764669812284,3.1123443822167474e-09,0.0009764638962224,-0.0072057591751217,0.0,0.0,0.0,-0.0063557368703186,60.0,7.5393266677856445,-0.0,-6.500911808871025e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1657409667969,0.0,0.0,9.158550528809428e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16583251953125,0.0,0.0,9.644401143305004e-05,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16558837890625,0.0,0.0,7.12332475814037e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658630371094,0.0,0.0,9.64439968811348e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16552734375,0.0,0.0,0.0004574883496388,285.23760986328125,294.1499938964844,292.5240173339844,292.19342041015625,293.4280090332031,292.68560791015625,287.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758474770933,3.039907658930474e-09,0.0009758444502949,-0.0070159556344151,0.0,0.0,0.0,-0.0063198269344866,60.0,7.51123046875,-0.0,-6.492665960422529e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679992675781,0.0,0.0,9.152649727184324e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680603027344,0.0,0.0,9.638187475502492e-05,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678161621094,0.0,0.0,7.118735811673105e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680908203125,0.0,0.0,9.638186020310968e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1677551269531,0.0,0.0,0.0004571936151478,285.2401733398437,294.1499938964844,292.50982666015625,292.1793518066406,293.42010498046875,292.6768798828125,287.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752187179401,2.966387135927561e-09,0.0009752157493494,-0.0068233110941946,0.0,0.0,0.0,-0.006283379625529,60.0,7.48130989074707,-0.0,-6.48430145133716e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17022705078125,0.0,0.0,9.14665579330176e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1702880859375,0.0,0.0,9.631875582272188e-05,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700744628906,0.0,0.0,7.114073378033936e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1703186035156,0.0,0.0,9.631874127080664e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700134277344,0.0,0.0,0.0004568941949401,285.24273681640625,294.1499938964844,292.49493408203125,292.1645812988281,293.4121398925781,292.66815185546875,287.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745799470692,2.891698436258139e-09,0.0009745770948939,-0.0066276052966713,0.0,0.0,0.0,-0.00624635303393,60.0,7.450260162353516,-0.0,-6.475810465644828e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1724548339844,0.0,0.0,9.140598558587952e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17254638671875,0.0,0.0,9.625496750231832e-05,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723022460937,0.0,0.0,7.109362195478752e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725769042969,0.0,0.0,9.62549529504031e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1722412109375,0.0,0.0,0.0004565916315186,285.24530029296875,294.1499938964844,292.4792785644531,292.1490783691406,293.4040832519531,292.65936279296875,287.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739344823174,2.816220812107417e-09,0.000973931630142,-0.0064298305660486,0.0,0.0,0.0,-0.0062089352868497,60.0,7.417571544647217,-0.0,-6.467234925366938e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747131347656,0.0,0.0,9.134479478234424e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747741699219,0.0,0.0,9.61905243457295e-05,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.174560546875,0.0,0.0,7.104602991603315e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,9.619051706977189e-05,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17449951171875,0.0,0.0,0.0004562859539873,285.24786376953125,294.1499938964844,292.4629821777344,292.1329040527344,293.39599609375,292.65057373046875,287.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732823818922,2.73997513566826e-09,0.0009732796461321,-0.0062300432473421,0.0,0.0,0.0,-0.0061711370944976,60.0,7.383642196655273,-0.0,-6.458577672674437e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
