time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17694091796875,0.0,0.0,9.128315286943688e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770324707031,0.0,0.0,9.612561552785336e-05,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.17681884765625,0.0,0.0,7.099808135535568e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17706298828125,0.0,0.0,9.612560097593814e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767272949219,0.0,0.0,0.0004559780645649,285.2504577636719,294.1499938964844,292.4460144042969,292.1160888671875,293.3878173828125,292.6417236328125,287.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726255084387,2.6631696847800868e-09,0.000972622889094,-0.006028788164258,0.0,0.0,0.0,-0.0061330609023571,60.0,7.348521709442139,-0.0,-6.44986286602034e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17919921875,0.0,0.0,9.122119809035212e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1792907714844,0.0,0.0,9.6060372015927e-05,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1790466308594,0.0,0.0,7.094989996403456e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1792907714844,0.0,0.0,9.606036473996936e-05,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1789855957031,0.0,0.0,0.0004556685744319,285.2530212402344,294.1499938964844,292.4284362792969,292.0986328125,293.37957763671875,292.63287353515625,287.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719653171487,2.5859738794764553e-09,0.0009719627560116,-0.0058265100233256,0.0,0.0,0.0,-0.0060947919264435,60.0,7.312404632568359,-0.0,-6.441109690058512e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18145751953125,0.0,0.0,9.1159061412327e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815185546875,0.0,0.0,9.599494660506024e-05,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1813049316406,0.0,0.0,7.090156577760354e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815490722656,0.0,0.0,9.599493205314502e-05,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1812438964844,0.0,0.0,0.0004553582111839,285.2555847167969,294.1499938964844,292.4102783203125,292.08062744140625,293.3712463378906,292.6239929199219,287.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713032050058,2.5085531429880348e-09,0.0009713007020764,-0.005623641423881,0.0,0.0,0.0,-0.0060564107261598,60.0,7.274969577789307,-0.0,-6.432336618900082e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1837158203125,0.0,0.0,9.109688107855618e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18377685546875,0.0,0.0,9.59294629865326e-05,298.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1835632324219,0.0,0.0,7.085320248734206e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1838073730469,0.0,0.0,9.592944843461736e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1835021972656,0.0,0.0,0.0004550475860014,285.2581481933594,294.1499938964844,292.3915405273437,292.06207275390625,293.3628234863281,292.6151123046875,287.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706405689939,2.431074230813124e-09,0.0009706381242722,-0.0054206196218729,0.0,0.0,0.0,-0.0060180011205375,60.0,7.236640453338623,-0.0,-6.423563547741652e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859436035156,0.0,0.0,9.103478805627674e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18603515625,0.0,0.0,9.586407395545392e-05,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858215332031,0.0,0.0,7.080491195665672e-05,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1860656738281,0.0,0.0,9.586406667949632e-05,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18572998046875,0.0,0.0,0.0004547374555841,285.2607116699219,294.1499938964844,292.372314453125,292.0429992675781,293.3543395996094,292.6062316894531,287.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699789225123,2.3537085613867244e-09,0.0009699765942059,-0.0052178939804434,0.0,0.0,0.0,-0.0059796473942697,60.0,7.19720458984375,-0.0,-6.41480895069435e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1882019042969,0.0,0.0,9.097291331272572e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18829345703125,0.0,0.0,9.579891775501892e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18804931640625,0.0,0.0,7.07567814970389e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18829345703125,0.0,0.0,9.579890320310368e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18798828125,0.0,0.0,0.0004544283438008,285.2633056640625,294.1499938964844,292.3525695800781,292.0234375,293.34576416015625,292.59735107421875,287.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693195461295,2.2766095675308406e-09,0.0009693172760307,-0.0050158663652837,0.0,0.0,0.0,-0.0059414259158074,60.0,7.156976699829102,-0.0,-6.406090591326574e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1904602050781,0.0,0.0,9.09113878151402e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905517578125,0.0,0.0,9.573412535246462e-05,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903076171875,0.0,0.0,7.070893479976803e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905517578125,0.0,0.0,9.5734118076507e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.19024658203125,0.0,0.0,0.000454121036455,285.265869140625,294.1499938964844,292.3323974609375,292.0033874511719,293.3370666503906,292.58856201171875,287.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968663895037,2.199949555858893e-09,0.0009686617413535,-0.0048149889335036,0.0,0.0,0.0,-0.0059034223668277,60.0,7.115788459777832,-0.0,-6.397427654292187e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927185058594,0.0,0.0,9.085033525479956e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927795410156,0.0,0.0,9.566983499098568e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19256591796875,0.0,0.0,7.066144462442026e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1928100585937,0.0,0.0,9.566982043907046e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925048828125,0.0,0.0,0.0004538160574156,285.2684326171875,294.1499938964844,292.311767578125,291.9829406738281,293.32830810546875,292.5798034667969,287.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680133080109,2.1238739655871086e-09,0.0009680111543275,-0.0046156416647136,0.0,0.0,0.0,-0.0058657079935073,60.0,7.073914527893066,-0.0,-6.388836482074113e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949768066406,0.0,0.0,9.078987204702572e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950378417969,0.0,0.0,9.56061703618616e-05,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19482421875,0.0,0.0,7.061442011035979e-05,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.195068359375,0.0,0.0,9.560615580994636e-05,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947631835937,0.0,0.0,0.000453514046967,285.27099609375,294.1499938964844,292.2907409667969,291.9621276855469,293.3194274902344,292.5711364746094,287.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673690074123,2.0485424467864277e-09,0.0009673669701442,-0.0044182441197335,0.0,0.0,0.0,-0.0058283628895878,60.0,7.031225204467773,-0.0,-6.380335548783479e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972351074219,0.0,0.0,9.073012915905564e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19732666015625,0.0,0.0,9.554324788041411e-05,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971130371094,0.0,0.0,7.0567948569078e-05,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19732666015625,0.0,0.0,9.554324060445651e-05,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1970520019531,0.0,0.0,0.0004532155871856,285.2735900878906,294.1499938964844,292.2693786621094,291.94091796875,293.3104248046875,292.5625915527344,287.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667323320172,1.974096441870188e-09,0.0009667303529568,-0.0042231660336256,0.0,0.0,0.0,-0.005791456438601,60.0,6.987895488739014,-0.0,-6.371939775817739e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994934082031,0.0,0.0,9.0671208454296e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995849609375,0.0,0.0,9.5481205789838e-05,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993713378906,0.0,0.0,7.052211731206626e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995849609375,0.0,0.0,9.548119123792276e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993103027344,0.0,0.0,0.0004529212601482,285.2761535644531,294.1499938964844,292.2476501464844,291.9193725585937,293.3013610839844,292.55419921875,287.9595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661044459789,1.900680057786985e-09,0.0009661025251261,-0.004030785523355,0.0,0.0,0.0,-0.0057550608180463,60.0,6.943975925445557,-0.0,-6.36366550565981e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017822265625,0.0,0.0,9.061320452019572e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20184326171875,0.0,0.0,9.542012412566692e-05,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2016296386719,0.0,0.0,7.047700637485832e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2018737792969,0.0,0.0,9.542010957375167e-05,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015686035156,0.0,0.0,0.000452631531516,285.2787170410156,294.1499938964844,292.22564697265625,291.8975524902344,293.29217529296875,292.5459289550781,287.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654863388277,1.8284083136421714e-09,0.0009654845343902,-0.0038414045702666,0.0,0.0,0.0,-0.0057192323729395,60.0,6.899584770202637,-0.0,-6.355524817536208e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040405273437,0.0,0.0,9.055627015186474e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041015625,0.0,0.0,9.536016295896844e-05,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,7.04327248968184e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,9.536015568301082e-05,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038269042969,0.0,0.0,0.0004523471288848,285.2812805175781,294.1499938964844,292.203369140625,291.8754577636719,293.2828674316406,292.5378723144531,287.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964879640378,1.7574661725916483e-09,0.0009648778941482,-0.0036555069964379,0.0,0.0,0.0,-0.0056840633042156,60.0,6.85463285446167,-0.0,-6.347539738271736e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.206298828125,0.0,0.0,9.050044172909112e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20635986328125,0.0,0.0,9.530138049740344e-05,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061767578125,0.0,0.0,7.038930198177695e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063903808594,0.0,0.0,9.53013659454882e-05,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20611572265625,0.0,0.0,0.0004520682850852,285.28387451171875,294.1499938964844,292.18084716796875,291.8531494140625,293.27349853515625,292.52996826171875,287.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642846998758,1.6879075914744135e-09,0.0009642830118536,-0.0034732345957309,0.0,0.0,0.0,-0.0056495801545679,60.0,6.809316635131836,-0.0,-6.339715241665544e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20855712890625,0.0,0.0,9.044583566719666e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086486816406,0.0,0.0,9.524387860437856e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2084350585937,0.0,0.0,7.034683221718296e-05,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086486816406,0.0,0.0,9.524386405246332e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2083740234375,0.0,0.0,0.0004517954948823,285.28643798828125,294.1499938964844,292.1581115722656,291.8305969238281,293.26397705078125,292.5223693847656,287.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637027978897,1.619867129321051e-09,0.0009637011680752,-0.00329493987374,0.0,0.0,0.0,-0.0056158490478992,60.0,6.763604164123535,-0.0,-6.332066249115087e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108459472656,0.0,0.0,9.039264841703698e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109069824219,0.0,0.0,9.518786100670697e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.210693359375,0.0,0.0,7.030546112218872e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109375,0.0,0.0,9.518785373074934e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21063232421875,0.0,0.0,0.0004515298060141,285.2890014648437,294.1499938964844,292.1352233886719,291.8078918457031,293.25439453125,292.5149230957031,287.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631359716877,1.553591588709935e-09,0.0009631344582885,-0.0031212698668241,0.0,0.0,0.0,-0.0055829933844506,60.0,6.717649459838867,-0.0,-6.324619761244321e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131042480469,0.0,0.0,9.034057438839228e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21319580078125,0.0,0.0,9.513302939012648e-05,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129821777344,0.0,0.0,7.026496314210817e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21319580078125,0.0,0.0,9.513302211416884e-05,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129211425781,0.0,0.0,0.0004512697050813,285.29156494140625,294.1499938964844,292.1121826171875,291.7850646972656,293.2446594238281,292.50787353515625,287.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625811362639,1.488715151154451e-09,0.0009625796228647,-0.0029512653127312,0.0,0.0,0.0,-0.0055508310906589,60.0,6.6713972091674805,-0.0,-6.317334566574574e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21539306640625,0.0,0.0,9.029009379446508e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154541015625,0.0,0.0,9.507987124379724e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152404785156,0.0,0.0,7.022569479886442e-05,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154846191406,0.0,0.0,9.5079856691882e-05,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151794433594,0.0,0.0,0.0004510175494942,285.2941589355469,294.1499938964844,292.08905029296875,291.7621154785156,293.2348327636719,292.5010986328125,287.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962043122854,1.425810580713005e-09,0.0009620417258702,-0.0027864279691129,0.0,0.0,0.0,-0.0055196466855704,60.0,6.624975204467773,-0.0,-6.310275324494796e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,9.02410683920607e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177429199219,0.0,0.0,9.5028241048567e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,7.018756150500849e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177429199219,0.0,0.0,9.502823377260938e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21746826171875,0.0,0.0,0.0004507726407609,285.2967224121094,294.1499938964844,292.0657958984375,291.73907470703125,293.2248840332031,292.4946594238281,287.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615206508897,1.3647228902513575e-09,0.0009615193121135,-0.0026263515464961,0.0,0.0,0.0,-0.0054893624037504,60.0,6.57842493057251,-0.0,-6.303423560893863e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,9.019365825224668e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200012207031,0.0,0.0,9.497832070337608e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198181152344,0.0,0.0,7.015069422777742e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,9.497830615146086e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197570800781,0.0,0.0,0.0004505358228925,285.2992858886719,294.1499938964844,292.04254150390625,291.71600341796875,293.21484375,292.48858642578125,287.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610154666006,1.305652252980849e-09,0.0009610141860321,-0.0024715606123209,0.0,0.0,0.0,-0.0054600783623754,60.0,6.531806945800781,-0.0,-6.296801302596577e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,9.014779061544688e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,9.493001562077552e-05,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220764160156,0.0,0.0,7.011501293163747e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,9.493000106886028e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,0.0004503066884353,285.3018798828125,294.1499938964844,292.0192565917969,291.6929016113281,293.2046813964844,292.4828796386719,287.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605266386643,1.2484966394055164e-09,0.0009605254163034,-0.002321787411347,0.0,0.0,0.0,-0.0054317438043653,60.0,6.485177040100098,-0.0,-6.290397180919173e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244873046875,0.0,0.0,9.010369831230491e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245788574219,0.0,0.0,9.488358773523942e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.224365234375,0.0,0.0,7.008072134340182e-05,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245788574219,0.0,0.0,9.48835731833242e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22430419921875,0.0,0.0,0.0004500864597503,285.304443359375,294.1499938964844,291.9959716796875,291.6698303222656,293.1944580078125,292.4774780273437,287.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600567864254,1.193558918366477e-09,0.0009600556222721,-0.0021778263617306,0.0,0.0,0.0,-0.0054045086726546,60.0,6.4385833740234375,-0.0,-6.284244591370225e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.0,9.006151958601549e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268371582031,0.0,0.0,9.483916801400484e-05,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266540527344,0.0,0.0,7.004791405051947e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,9.48391607380472e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265930175781,0.0,0.0,0.0004498757771216,285.3070068359375,294.1499938964844,291.9727478027344,291.64678955078125,293.18408203125,292.4725646972656,287.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009596073068678,1.1410045130944011e-09,0.0009596061427146,-0.0020401100628077,0.0,0.0,0.0,-0.0053784549236297,60.0,6.3921098709106445,-0.0,-6.278362008060867e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,9.002909791888669e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290954589844,0.0,0.0,9.480502922087908e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289123535156,0.0,0.0,7.00226955814287e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,9.480501466896384e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,0.0004497138143051,285.3095703125,294.1499938964844,291.9496154785156,291.62384033203125,293.1737670898437,292.46795654296875,287.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009403024450875,1.0816145756820106e-09,0.000940301339142,-0.0019032786367461,0.0,0.0,0.0,-0.0052545280195772,60.0,6.314528942108154,-0.0,-6.273841535175961e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,9.00264349183999e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322082519531,0.0,0.0,9.480222070124e-05,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.0,7.002062193350866e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322082519531,0.0,0.0,9.48022134252824e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23193359375,0.0,0.0,0.0004497005138546,285.3135681152344,294.1499938964844,291.92657470703125,291.6010131835937,293.1641540527344,292.4635009765625,287.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008532141800969,9.91088988655519e-10,0.0008532131905667,-0.0017523741116747,0.0,0.0,0.0,-0.0047757867723703,60.0,6.04802942276001,-0.0,-6.273469210782423e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23455810546875,0.0,0.0,9.002465230878443e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,9.480034350417554e-05,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,7.001923950156197e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,9.480032895226032e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.234375,0.0,0.0,0.0004496916080825,285.3161315917969,294.1499938964844,291.9036865234375,291.57830810546875,293.1551208496094,292.4593200683594,287.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007666334277018,9.021581814927515e-10,0.0007666325545869,-0.0016051549464464,0.0,0.0,0.0,-0.0043003200553357,60.0,5.732802867889404,-0.0,-6.273219810282171e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372741699219,0.0,0.0,3.949898746213876e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373352050781,0.0,0.0,4.159435775363818e-05,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372436523437,0.0,0.0,3.072146137128584e-05,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373352050781,0.0,0.0,4.159435047768056e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370910644531,0.0,0.0,0.0001973055477719,285.3189392089844,294.1499938964844,291.8809814453125,291.5557861328125,293.14715576171875,292.4552001953125,288.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007483542431145,8.544084328931945e-10,0.0007483533699996,-0.0014978995313867,0.0,0.0,0.0,-0.0041652475483715,60.0,5.254298210144043,-0.0,-1.207645539125224e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,4.548304423224181e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.239990234375,0.0,0.0,4.789586455444805e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23992919921875,0.0,0.0,3.5375735023990273e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23992919921875,0.0,0.0,4.789585727849044e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397155761719,0.0,0.0,0.0002271971461595,285.3217468261719,294.1499938964844,291.85845947265625,291.5334777832031,293.1397705078125,292.4512634277344,288.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006245712866075,7.463141216135223e-10,0.0006245705299079,-0.0013375011039897,0.0,0.0,0.0,-0.0034966613166034,60.0,4.84102725982666,-0.0,-1.6012776882234906e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,3.3026964956661686e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430419921875,0.0,0.0,3.477900099824183e-05,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430725097656,0.0,0.0,2.568766285548918e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,3.477899736026302e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427673339844,0.0,0.0,0.0001649764744797,285.3256530761719,294.1499938964844,291.8362121582031,291.5113830566406,293.1318359375,292.44439697265625,288.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006160981138236,7.047592509579204e-10,0.0006160974153317,-0.0012367258314043,0.0,0.0,0.0,-0.0034299476537853,60.0,4.382200241088867,-0.0,-8.443156396253926e-09,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471618652344,0.0,0.0,4.475108289625496e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2472839355469,0.0,0.0,4.7125071432674304e-05,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,3.480642772046849e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24713134765625,0.0,0.0,4.712506415671669e-05,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469787597656,0.0,0.0,0.0002235408464912,285.3287353515625,294.1499938964844,291.814208984375,291.4895935058594,293.12567138671875,292.4408874511719,288.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004749714862555,5.945324232925482e-10,0.000474970875075,-0.0010880646295845,0.0,0.0,0.0,-0.0026756685692816,60.0,4.019626617431641,-0.0,-1.5501530725714474e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25128173828125,0.0,0.0,4.02023688366171e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514038085937,0.0,0.0,4.233505387674086e-05,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,3.126854062429629e-05,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.251220703125,0.0,0.0,4.233505023876205e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510986328125,0.0,0.0,0.0002008190931519,285.33184814453125,294.1499938964844,291.7925109863281,291.46807861328125,293.1202697753906,292.438232421875,288.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004283475573174,5.357583265919175e-10,0.0004283470334485,-0.000980170443654,0.0,0.0,0.0,-0.0024127659853547,60.0,3.67800235748291,-0.0,-1.251038828087303e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.255126953125,0.0,0.0,3.6011391784995794e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552795410156,0.0,0.0,3.7921752664260566e-05,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557067871094,0.0,0.0,2.8008886147290468e-05,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550354003906,0.0,0.0,3.792174538830295e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2549743652344,0.0,0.0,0.0001798843004507,285.3351135253906,294.1499938964844,291.7711486816406,291.4468994140625,293.11541748046875,292.4364929199219,288.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003836871183011,4.799005637323717e-10,0.0003836866526398,-0.0008779799100011,0.0,0.0,0.0,-0.0021612057462334,60.0,3.3709397315979004,-0.0,-1.0038002429269e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25848388671875,0.0,0.0,3.231072332710028e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586669921875,0.0,0.0,3.402476795599796e-05,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,2.513058643671684e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25836181640625,0.0,0.0,3.402476431801915e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583312988281,0.0,0.0,0.0001613987114978,285.33837890625,294.1499938964844,291.7501525878906,291.42608642578125,293.11114501953125,292.435791015625,288.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003404329181648,4.2675293854266256e-10,0.0003404325107112,-0.0007815082208253,0.0,0.0,0.0,-0.0019181504612788,60.0,3.095085620880127,-0.0,-8.080920821385007e-09,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615966796875,0.0,0.0,2.845097696990706e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618103027344,0.0,0.0,2.99602652376052e-05,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.262451171875,0.0,0.0,2.2128559066914025e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2614440917969,0.0,0.0,2.9960261599626392e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,0.0001421184715582,285.341552734375,294.1499938964844,291.72955322265625,291.4056701660156,293.1074523925781,292.4357604980469,288.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003020983713213,3.7811054287573127e-10,0.0003020979929715,-0.0006919610314071,0.0,0.0,0.0,-0.0017017956124618,60.0,2.830714225769043,-0.0,-6.265587604303846e-09,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26416015625,0.0,0.0,2.494566433597356e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643737792969,0.0,0.0,2.626899913593661e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651062011719,0.0,0.0,1.9402201360207982e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26397705078125,0.0,0.0,2.6268997316947207e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640380859375,0.0,0.0,0.0001246087194886,285.34442138671875,294.1499938964844,291.7094116210937,291.3856506347656,293.1043701171875,292.43634033203125,288.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002657983859535,3.3244687558386943e-10,0.0002657980658113,-0.0006082105101086,0.0,0.0,0.0,-0.0014971673954278,60.0,2.5903029441833496,-0.0,-4.816788301553743e-09,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663269042969,0.0,0.0,2.176246380258817e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665710449219,0.0,0.0,2.291693454026245e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673645019531,0.0,0.0,1.692637670203112e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,2.291693272127304e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,0.0001087079726858,285.34698486328125,294.1499938964844,291.689697265625,291.3661193847656,293.10174560546875,292.437255859375,288.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318811893928,2.9002494850161037e-10,0.0002318808983545,-0.0005305996746756,0.0,0.0,0.0,-0.0013061210047453,60.0,2.3643627166748047,-0.0,-3.665924674933762e-09,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680358886719,0.0,0.0,1.8874514353228733e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.0,1.987578252737876e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691345214844,0.0,0.0,1.4680191270599607e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.267822265625,0.0,0.0,1.987578070838936e-05,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679138183594,0.0,0.0,9.428206976735964e-05,285.34912109375,294.1499938964844,291.67047119140625,291.3470764160156,293.0997619628906,292.43829345703125,288.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002007423754548,2.5116966839711097e-10,0.0002007421280723,-0.0004595872887875,0.0,0.0,0.0,-0.0011307809036225,60.0,2.1569502353668213,-0.0,-2.7575219885278557e-09,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694396972656,0.0,0.0,1.6227280866587535e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696838378906,0.0,0.0,1.708811760181561e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705993652344,0.0,0.0,1.2621230780496262e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,1.7088115782826208e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693176269531,0.0,0.0,8.105860615614802e-05,285.3509216308594,294.1499938964844,291.6517944335937,291.3285522460937,293.09814453125,292.4393615722656,288.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001717826671665,2.1513600623190846e-10,0.0001717824488878,-0.00039381388342,0.0,0.0,0.0,-0.0009677740163169,60.0,1.9615544080734253,-0.0,-2.0382571186416953e-09,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704467773437,0.0,0.0,1.37291044666199e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,1.445741600036854e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27166748046875,0.0,0.0,1.0678201761038508e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,1.4457414181379136e-05,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27032470703125,0.0,0.0,6.857969856355339e-05,285.352294921875,294.1499938964844,291.6336669921875,291.3105773925781,293.096923828125,292.4403076171875,288.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000146285208757,1.8296585080346264e-10,0.0001462850195821,-0.0003347353776916,0.0,0.0,0.0,-0.0008239827584475,60.0,1.7831004858016968,-0.0,-1.4589883745586008e-09,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
