time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.271240234375,0.0,0.0,1.1543040272954386e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.271484375,0.0,0.0,1.215538395626936e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724609375,0.0,0.0,8.977928700915072e-06,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709655761719,0.0,0.0,1.2155382137279958e-05,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711181640625,0.0,0.0,5.765985406469554e-05,285.3533630371094,294.1499938964844,291.6161193847656,291.2931823730469,293.09600830078125,292.4411315917969,288.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001229924528161,1.5383246065869827e-10,0.000122992292745,-0.000281436019577,0.0,0.0,0.0,-0.0006927812937647,60.0,1.619432806968689,-0.0,-1.031354113223415e-09,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27178955078125,0.0,0.0,9.58532837103121e-06,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27203369140625,0.0,0.0,1.0093817763845436e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,7.455261766153853e-06,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,1.0093815944856033e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27166748046875,0.0,0.0,4.788067963090725e-05,285.3541564941406,294.1499938964844,291.59918212890625,291.2763977050781,293.0953674316406,292.4417724609375,288.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001021329444483,1.2774246938018763e-10,0.0001021328134811,-0.0002337043842999,0.0,0.0,0.0,-0.0005752855795435,60.0,1.4681838750839231,-0.0,-7.111830013784011e-10,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.0,0.0,7.84339863457717e-06,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724609375,0.0,0.0,8.259480637207162e-06,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,6.100426617194898e-06,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719421386719,0.0,0.0,8.25947972771246e-06,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720947265625,0.0,0.0,3.917938738595694e-05,285.3547668457031,294.1499938964844,291.5829162597656,291.26025390625,293.0948791503906,292.4422912597656,288.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.35724058561027e-05,1.0452794879656223e-10,8.357229671673849e-05,-0.0001912334992084,0.0,0.0,0.0,-0.0004707393818534,60.0,1.3299766778945925,-0.0,-4.761852578916147e-10,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724609375,0.0,0.0,6.3308721109933686e-06,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,6.666716672043549e-06,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,4.9240161388297565e-06,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.0,0.0,6.666715762548847e-06,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723388671875,0.0,0.0,3.162400389555842e-05,285.3551330566406,294.1499938964844,291.5673217773437,291.2447814941406,293.0945739746094,292.442626953125,288.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.745645077899098e-05,8.43709060949216e-11,6.745636346749961e-05,-0.0001543562393635,0.0,0.0,0.0,-0.0003799627884291,60.0,1.208262324333191,-0.0,-3.102376133767848e-10,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27264404296875,0.0,0.0,5.000722921977285e-06,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729187011719,0.0,0.0,5.266004791337764e-06,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,3.889454546879279e-06,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,5.266004336590413e-06,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27252197265625,0.0,0.0,2.4979637601063587e-05,285.3554077148437,294.1499938964844,291.5524597167969,291.23004150390625,293.0943603515625,292.4429016113281,288.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-5.328350744093768e-05,6.664418322754884e-11,5.328344195731916e-05,-0.0001219252008013,0.0,0.0,0.0,-0.0003001306904479,60.0,1.096398115158081,-0.0,-1.9356773128809124e-10,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,3.878413281199755e-06,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,4.084158263140125e-06,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740478515625,0.0,0.0,3.0165465432219207e-06,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724914550781,0.0,0.0,4.084157808392774e-06,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726135253906,0.0,0.0,1.937347224156838e-05,285.3555603027344,294.1499938964844,291.538330078125,291.2160339355469,293.09423828125,292.44305419921875,288.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.1325241909362376e-05,5.1687362723207286e-11,4.132518733968027e-05,-9.456179395783693e-05,0.0,0.0,0.0,-0.0002327731781406,60.0,0.9982796907424928,-0.0,-1.164328633507239e-10,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727966308594,0.0,0.0,2.912976015068125e-06,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730712890625,0.0,0.0,3.067505531362258e-06,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27410888671875,0.0,0.0,2.2656499822915066e-06,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725524902344,0.0,0.0,3.0675053039885825e-06,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726745605469,0.0,0.0,1.4550912965205498e-05,285.35565185546875,294.1499938964844,291.52496337890625,291.2027893066406,293.0941467285156,292.4431457519531,288.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.103834023931995e-05,3.8821057479765386e-11,3.103830022155307e-05,-7.102295057848096e-05,0.0,0.0,0.0,-0.0001748300128383,60.0,0.9090867638587952,-0.0,-6.56812174093524e-11,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,2.127844027199899e-06,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731018066406,0.0,0.0,2.240723461000016e-06,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2741394042969,0.0,0.0,1.6549912515984031e-06,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,2.2407232336263405e-06,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,1.062901719706133e-05,285.355712890625,294.1499938964844,291.5124206542969,291.1903686523437,293.0941162109375,292.4432067871094,288.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.2672709746984765e-05,2.835775884946212e-11,2.2672680643154308e-05,-5.188036811887287e-05,0.0,0.0,0.0,-0.0001277088158531,60.0,0.8318530321121216,-0.0,-3.5046687774098466e-11,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728576660156,0.0,0.0,1.4771693486181905e-06,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,1.555531298436108e-06,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,1.1489105418149848e-06,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,1.5555310710624326e-06,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,7.378764166787732e-06,285.3557434082031,294.1499938964844,291.500732421875,291.17877197265625,293.0940856933594,292.4432067871094,288.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.573960980749689e-05,1.968622313774926e-11,1.573958979861345e-05,-3.601584103307687e-05,0.0,0.0,0.0,-8.865667041391134e-05,60.0,0.7624580264091492,-0.0,-1.688993389592497e-11,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728576660156,0.0,0.0,9.761774890648669e-07,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,1.0279625257680891e-06,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,7.592498718622664e-07,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,1.0279624120812514e-06,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,4.87620718558901e-06,285.3557434082031,294.1499938964844,291.4898986816406,291.16802978515625,293.0940856933594,292.4432373046875,288.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0401508006907534e-05,1.3009633301197532e-11,1.0401494364487007e-05,-2.3800981580279768e-05,0.0,0.0,0.0,-5.8588688261806965e-05,60.0,0.7034146785736084,-0.0,-7.376069373343785e-12,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728576660156,0.0,0.0,5.874918542758678e-07,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,6.186575660649396e-07,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,4.569385225750011e-07,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,6.186575092215207e-07,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,2.9346424526011106e-06,285.3557434082031,294.1499938964844,291.47998046875,291.158203125,293.0940856933594,292.4432373046875,288.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.259933797991835e-06,7.829559049710166e-12,6.259925612539519e-06,-1.4324127732834311e-05,0.0,0.0,0.0,-3.526038199197501e-05,60.0,0.651086151599884,-0.0,-2.6715979688923808e-12,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728576660156,0.0,0.0,3.129458150397113e-07,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,3.295471913133952e-07,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,2.4340252480214986e-07,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,3.2954716289168573e-07,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,1.5632285794708878e-06,285.3557434082031,294.1499938964844,291.47100830078125,291.1492919921875,293.0940856933594,292.4432373046875,288.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.334547955091693e-06,4.170688534116396e-12,3.33454363499186e-06,-7.630191248608753e-06,0.0,0.0,0.0,-1.878254988696426e-05,60.0,0.607138454914093,-0.0,-7.580636964509002e-13,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728576660156,0.0,0.0,1.285021511421292e-07,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,1.35319027094738e-07,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,9.99462130835127e-08,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,1.3531901288388326e-07,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,6.418946441044682e-07,285.3557434082031,294.1499938964844,291.4629821777344,291.141357421875,293.0940856933594,292.4432373046875,288.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3692772427020827e-06,1.7125672624809798e-12,1.369275537399517e-06,-3.13318469125079e-06,0.0,0.0,0.0,-7.712718797847629e-06,60.0,0.5687529444694519,-0.0,-1.278168787173864e-13,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728576660156,0.0,0.0,3.32426388638396e-08,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,3.50061171161542e-08,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,2.5855408480879305e-08,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,3.500611356344052e-08,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,1.660537947145713e-07,285.3557434082031,294.1499938964844,291.4559936523437,291.1343994140625,293.0940856933594,292.4432373046875,288.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.542851629845245e-07,4.430986556402257e-13,3.5428473665888305e-07,-8.106356403914106e-07,0.0,0.0,0.0,-1.995576894842088e-06,60.0,0.5373227596282959,-0.0,-8.553785087737128e-15,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728576660156,0.0,0.0,-4.03345001842581e-09,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,-4.247419305158928e-09,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,-3.1371305553307142e-09,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,-4.247418861069718e-09,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,-2.0147910007040082e-08,285.355712890625,294.1499938964844,291.45001220703125,291.1284484863281,293.0940856933594,292.4432373046875,288.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,4.296373745660277e-08,-5.3741648582466765e-14,-4.2963684165897575e-08,9.831781966340716e-08,0.0,0.0,0.0,2.419983502477408e-07,60.0,0.5101297497749329,-0.0,-1.2592754123534958e-16,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728576660156,0.0,0.0,5.116968047197412e-13,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,5.388416492516089e-13,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,3.9798673796657973e-13,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,5.388415950415004e-13,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,2.556030474082372e-12,285.3557434082031,294.1499938964844,291.44512939453125,291.1236267089844,293.0940856933594,292.4432373046875,288.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,7.849603400004319e-14,-1.2690200673264165e-18,-7.84947668387541e-14,-2.9798689557547497e-12,0.0,0.0,0.0,0.0,60.0,0.4876464307308197,-0.0,-2.0266095007074253e-24,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728576660156,0.0,0.0,-2.558484023598706e-13,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,-2.694208246258045e-13,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,-1.9899336898328994e-13,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,-2.694207975207502e-13,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,-1.2780152370411857e-12,285.3557434082031,294.1499938964844,291.4414367675781,291.1199645996094,293.0940856933594,292.4432373046875,288.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-8.847555934415886e-14,-3.124258692070949e-18,8.847868320166832e-14,2.0645609787733887e-12,0.0,0.0,0.0,0.0,60.0,0.467833548784256,-0.0,-5.066788513209878e-25,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728576660156,0.0,0.0,2.558484023598706e-13,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,2.694208246258045e-13,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,1.9899336898328994e-13,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,2.694207975207502e-13,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,1.2780152370411857e-12,285.3557434082031,294.1499938964844,291.4388732910156,291.117431640625,293.0940856933594,292.4432373046875,288.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,2.2838837348019767e-14,-1.887432597582672e-18,-2.2836950158613284e-14,-1.2983923831921818e-12,0.0,0.0,0.0,0.0,60.0,0.4496241211891174,-0.0,-5.066242227033013e-25,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728576660156,0.0,0.0,0.0,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,0.0,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,0.0,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,0.0,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,0.0,285.3557434082031,294.1499938964844,291.4374084472656,291.115966796875,293.0940856933594,292.4432373046875,288.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2818359304003653e-14,-2.5058456448268098e-18,3.282086652152752e-14,3.830842435804949e-13,0.0,0.0,0.0,0.0,60.0,0.4324531853199005,-0.0,-0.0,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728576660156,0.0,0.0,0.0,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,0.0,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,0.0,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,0.0,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,0.0,285.3557434082031,294.1499938964844,291.4369812011719,291.11553955078125,293.0940856933594,292.4432373046875,288.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2818359304003653e-14,-2.5058456448268098e-18,3.282086652152752e-14,3.830842435804949e-13,0.0,0.0,0.0,0.0,60.0,0.4164721369743347,-0.0,-0.0,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728576660156,0.0,0.0,0.0,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,0.0,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,0.0,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,0.0,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,0.0,285.3557434082031,294.1499938964844,291.4375915527344,291.1161499023437,293.0940856933594,292.4432373046875,288.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2818359304003653e-14,-2.5058456448268098e-18,3.282086652152752e-14,3.830842435804949e-13,0.0,0.0,0.0,0.0,60.0,0.4012966454029083,-0.0,-0.0,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728576660156,0.0,0.0,5.910609335302297e-09,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,6.224159854184563e-09,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,4.597144886986371e-09,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,6.224158966006144e-09,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,2.9524708011763323e-08,285.3557434082031,294.1499938964844,291.439208984375,291.11773681640625,293.0940856933594,292.4432373046875,288.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.297317156622739e-08,7.876191425405454e-14,6.297309340652646e-08,-1.4409958737360284e-07,0.0,0.0,0.0,-3.54702933691442e-07,60.0,0.3869420886039734,-0.0,-2.7039576018336893e-16,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,4.732427782982995e-08,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731018066406,0.0,0.0,4.9834767423817545e-08,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2741394042969,0.0,0.0,3.68078048040843e-08,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,4.9834763871103866e-08,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,2.3639448443191213e-07,285.355712890625,294.1499938964844,291.4417724609375,291.12030029296875,293.0940856933594,292.4432373046875,288.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-5.0420646857674e-07,6.306420229779119e-13,5.042058432991325e-07,-1.153769403572369e-06,0.0,0.0,0.0,-2.8400536393746734e-06,60.0,0.3734914362430572,-0.0,-1.7335459307735342e-14,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,1.863888741127085e-07,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731018066406,0.0,0.0,1.962765736607253e-07,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2741394042969,0.0,0.0,1.449692632604638e-07,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725524902344,0.0,0.0,1.9627654523901586e-07,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,9.310506925430672e-07,285.3556823730469,294.1499938964844,291.4452514648437,291.1237487792969,293.0940856933594,292.4432373046875,288.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9858466657751705e-06,2.4838267293630922e-12,1.9858441646647407e-06,-4.544186140265083e-06,0.0,0.0,0.0,-1.1185722541995348e-05,60.0,0.3626427948474884,-0.0,-2.689102738227811e-13,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727966308594,0.0,0.0,4.733284697522322e-07,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730712890625,0.0,0.0,4.984379415873263e-07,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27410888671875,0.0,0.0,3.681446969494573e-07,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725524902344,0.0,0.0,4.984378847439075e-07,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,2.3643729036848526e-06,285.35565185546875,294.1499938964844,291.4496154785156,291.1280822753906,293.0940856933594,292.4432373046875,288.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.043054898123955e-06,6.307663159149657e-12,5.043048531661043e-06,-1.1539915249159094e-05,0.0,0.0,0.0,-2.8406124329194427e-05,60.0,0.3562950789928436,-0.0,-1.7341740023157914e-12,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727966308594,0.0,0.0,9.708530797070123e-07,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730712890625,0.0,0.0,1.0223556046184967e-06,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27410888671875,0.0,0.0,7.551086014245811e-07,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725524902344,0.0,0.0,1.022355490931659e-06,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,4.849610377277713e-06,285.3556823730469,294.1499938964844,291.4548645019531,291.1332702636719,293.0940856933594,292.4432373046875,288.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0344057045585942e-05,1.2937923302147604e-11,1.0344044312660117e-05,-2.3669988877372816e-05,0.0,0.0,0.0,-5.826518463436514e-05,60.0,0.3589713275432586,-0.0,-7.29582453479205e-12,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727966308594,0.0,0.0,1.7127624687418574e-06,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730712890625,0.0,0.0,1.8036223536910256e-06,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27410888671875,0.0,0.0,1.3321498499863085e-06,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27252197265625,0.0,0.0,1.8036221263173504e-06,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726745605469,0.0,0.0,8.555600288673304e-06,285.35565185546875,294.1499938964844,291.4609069824219,291.1392822265625,293.0940856933594,292.4432373046875,288.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8248983906232752e-05,2.282504046879908e-11,1.824896207835991e-05,-4.1758477891562507e-05,0.0,0.0,0.0,-0.0001027913967845,60.0,0.3694085776805877,-0.0,-2.2707100089114363e-11,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727966308594,0.0,0.0,2.785802735161269e-06,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730712890625,0.0,0.0,2.933585847131326e-06,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27410888671875,0.0,0.0,2.166737431252841e-06,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27252197265625,0.0,0.0,2.9335856197576504e-06,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726745605469,0.0,0.0,1.3915656381868756e-05,285.35565185546875,294.1499938964844,291.4677429199219,291.14605712890625,293.09405517578125,292.4432983398437,288.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9681987143703736e-05,3.712496282615163e-11,2.9681948944926265e-05,-6.79201475577429e-05,0.0,0.0,0.0,-0.0001671902864472,60.0,0.3925925493240356,-0.0,-6.007144781605689e-11,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,4.212604835629463e-06,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731018066406,0.0,0.0,4.436078143044142e-06,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2741394042969,0.0,0.0,3.276473535152036e-06,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725524902344,0.0,0.0,4.436077688296791e-06,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,2.1042826119810343e-05,285.355712890625,294.1499938964844,291.475341796875,291.1535949707031,293.0939636230469,292.4433898925781,288.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.488432023208589e-05,5.6139308479696837e-11,4.488426202442497e-05,-0.0001027069738483,0.0,0.0,0.0,-0.0002528207260183,60.0,0.4292707443237304,-0.0,-1.373627045442305e-10,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,6.092062903917395e-06,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732849121094,0.0,0.0,6.41523911326658e-06,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743225097656,0.0,0.0,4.738275492854882e-06,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,6.415238658519229e-06,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728881835937,0.0,0.0,3.043110518774484e-05,285.3559875488281,294.1499938964844,291.4836730957031,291.1618347167969,293.09375,292.4436340332031,288.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-6.490973464678973e-05,8.118615502095139e-11,6.490965461125597e-05,-0.000148530176375,0.0,0.0,0.0,-0.0003656182088889,60.0,0.4895670115947723,-0.0,-2.872738991133161e-10,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,8.436422831437085e-06,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735900878906,0.0,0.0,8.8839633463067e-06,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,6.561667760252021e-06,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,8.883962436811998e-06,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.273193359375,0.0,0.0,4.214166256133467e-05,285.3564147949219,294.1499938964844,291.49267578125,291.1707763671875,293.0933837890625,292.44403076171875,288.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-8.988865738501772e-05,1.1242860115112664e-10,8.988854824565351e-05,-0.000205688222195,0.0,0.0,0.0,-0.0005063174176029,60.0,0.5684213638305664,-0.0,-5.509142586568312e-10,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738342285156,0.0,0.0,1.1347160580044148e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27410888671875,0.0,0.0,1.1949113286391366e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27520751953125,0.0,0.0,8.825577424431685e-06,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,1.1949111467401964e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,5.668139783665538e-05,285.357177734375,294.1499938964844,291.5023193359375,291.1803283691406,293.0927124023437,292.4446716308594,288.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001209022084367,1.51218898514216e-10,0.0001209020556416,-0.0002766550751402,0.0,0.0,0.0,-0.0006810079794377,60.0,0.6702255606651306,-0.0,-9.966479863621203e-10,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,1.4820456271991134e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,1.560666350997053e-05,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27606201171875,0.0,0.0,1.152703225670848e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743835449219,0.0,0.0,1.5606661690981127e-05,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,7.403122435789555e-05,285.3583068847656,294.1499938964844,291.5126037597656,291.1905212402344,293.0916748046875,292.4454650878906,288.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001579098025104,1.9750624746794896e-10,0.0001579095987835,-0.0003613377921283,0.0,0.0,0.0,-0.0008894613711163,60.0,0.7974969148635864,-0.0,-1.700163010376343e-09,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.276123046875,0.0,0.0,1.89937672985252e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763977050781,0.0,0.0,2.0001363736810163e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2775573730469,0.0,0.0,1.4772944268770516e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,2.000136009883136e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760009765625,0.0,0.0,9.487776696914808e-05,285.36016845703125,294.1499938964844,291.5234375,291.2012939453125,293.0898742675781,292.4463806152344,288.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002023761480813,2.5312263396415347e-10,0.0002023758861469,-0.0004630878975149,0.0,0.0,0.0,-0.001139927888289,60.0,0.963716983795166,-0.0,-2.7924773604581787e-09,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2780456542969,0.0,0.0,2.3857111955294386e-05,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783508300781,0.0,0.0,2.512270111765247e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2795715332031,0.0,0.0,1.855554728535936e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777404785156,0.0,0.0,2.512269747967366e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779541015625,0.0,0.0,0.0001191711708088,285.3625183105469,294.1499938964844,291.53485107421875,291.21258544921875,293.08740234375,292.44708251953125,288.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002541946596466,3.179347618509354e-10,0.0002541943395044,-0.00058166164672,0.0,0.0,0.0,-0.0014318074099719,60.0,1.1584798097610474,-0.0,-4.4055799008901886e-09,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28082275390625,0.0,0.0,2.9625629395013675e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811279296875,0.0,0.0,3.119722896371968e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,2.304217741766479e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804870605469,0.0,0.0,3.1197225325740874e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,0.0001479860948165,285.365478515625,294.1499938964844,291.5467529296875,291.2243957519531,293.0838928222656,292.447021484375,288.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003141564957331,3.933062764360784e-10,0.0003141561173833,-0.0007198528619483,0.0,0.0,0.0,-0.0017697857692837,60.0,1.3942029476165771,-0.0,-6.79364031697105e-09,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841796875,0.0,0.0,3.615274908952415e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,3.807060420513153e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28594970703125,0.0,0.0,2.8118829504819587e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838134765625,0.0,0.0,3.807060056715272e-05,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840881347656,0.0,0.0,0.0001805904030334,285.36865234375,294.1499938964844,291.5591735839844,291.2366943359375,293.0793762207031,292.4456481933594,288.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003827142645604,4.793014318771327e-10,0.0003827137988992,-0.0008773776353336,0.0,0.0,0.0,-0.0021561048924922,60.0,1.6665735244750977,-0.0,-1.01169597144235e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28814697265625,0.0,0.0,4.332341632107273e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884826660156,0.0,0.0,4.562166941468604e-05,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900390625,0.0,0.0,3.369602200109512e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,4.5621662138728425e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880554199219,0.0,0.0,0.0002164093602914,285.3717041015625,294.1499938964844,291.572021484375,291.2494506835937,293.0736389160156,292.4422607421875,288.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004616068908944,5.773563849231778e-10,0.0004616063088178,-0.0010562730021774,0.0,0.0,0.0,-0.0026001068763434,60.0,1.9887830018997192,-0.0,-1.4528231950805548e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,9.002364822663367e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924194335937,0.0,0.0,9.479928121436389e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940979003906,0.0,0.0,7.001845369813964e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,9.479927393840626e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,0.0004496866022236,285.3745422363281,294.1499938964844,291.58526611328125,291.2625732421875,293.0668334960937,292.4372253417969,288.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005560920108109,6.90006163317491e-10,0.0005560913705267,-0.0012579460162669,0.0,0.0,0.0,-0.0031459790188819,60.0,2.368727445602417,-0.0,-6.273075570106812e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
