time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810700,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,9.004388266475871e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,9.482059977017344e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969665527344,0.0,0.0,7.003419159445912e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,9.48205852182582e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,0.0004497876798268,285.3770446777344,294.1499938964844,291.5989074707031,291.276123046875,293.05865478515625,292.4315185546875,288.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000645802123472,8.048539057448068e-10,0.0006458013085648,-0.00147017207928,0.0,0.0,0.0,-0.0036489041522145,60.0,2.850359439849853,-0.0,-6.27589642476778e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,9.004257299238816e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,9.481921006226912e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,7.003317296039313e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,9.481920278631152e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,0.0004497811314649,285.3794860839844,294.1499938964844,291.6128845214844,291.2899780273437,293.048583984375,292.42529296875,288.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000814936181996,9.726305316704043e-10,0.0008149351924657,-0.0017421245574951,0.0,0.0,0.0,-0.004575022496283,60.0,3.471264600753784,-0.0,-6.275713104741953e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994384765625,0.0,0.0,9.004071762319654e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,9.481726010562852e-05,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,7.003172504482791e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,9.481724555371328e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,0.000449771847343,285.3819885253906,294.1499938964844,291.627197265625,291.3041381835937,293.0368347167969,292.418212890625,288.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957453003153,1.1514288411618168e-09,0.0009957441361621,-0.0020313777495175,0.0,0.0,0.0,-0.0055648260749876,60.0,4.129172801971436,-0.0,-6.275453046100665e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,9.012176451506092e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,9.490260708844288e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,7.00947639415972e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,9.490259253652766e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,0.0004501767107285,285.3843078613281,294.1499938964844,291.6417541503906,291.318603515625,293.0243225097656,292.40997314453125,288.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852218208834,1.24099108766984e-09,0.0009852206567302,-0.0022773605305701,0.0,0.0,0.0,-0.0055524786002933,60.0,4.658432960510254,-0.0,-6.286754938855665e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,9.021472942549737e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,9.500050509814172e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,7.016707240836695e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,9.500049782218412e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,0.0004506411205511,285.3866271972656,294.1499938964844,291.65655517578125,291.3332824707031,293.0128479003906,292.4000549316406,288.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612382273189,1.3317943414747901e-09,0.0009612368885427,-0.0025400654412806,0.0,0.0,0.0,-0.0054730344563722,60.0,4.830801963806152,-0.0,-6.299731580838852e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,9.030343062477186e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,9.509391384199262e-05,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,7.023606303846464e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,9.50938992900774e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,0.000451084197266,285.38897705078125,294.1499938964844,291.6716003417969,291.3481750488281,293.0013122558594,292.38873291015625,288.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621832286939,1.442294839115732e-09,0.0009621817735023,-0.00282962503843,0.0,0.0,0.0,-0.0055278139188885,60.0,4.947539329528809,-0.0,-6.31212486723598e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,9.039838187163696e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,9.519389277556912e-05,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,7.03099140082486e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,9.51938854996115e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,0.0004515584732871,285.39129638671875,294.1499938964844,291.6867980957031,291.3632507324219,292.99005126953125,292.3757019042969,288.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631948196329,1.560578666293111e-09,0.000963193248026,-0.003139579668641,0.0,0.0,0.0,-0.0055864523164927,60.0,5.025937557220459,-0.0,-6.3254042004246e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,9.04984917724505e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.529932140139864e-05,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,7.038778130663559e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,9.5299314125441e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,0.0004520585644058,285.3936462402344,294.1499938964844,291.7021179199219,291.3784484863281,292.9789428710937,292.36151123046875,288.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642614168114,1.6852995665672663e-09,0.0009642597287893,-0.0034664014820009,0.0,0.0,0.0,-0.0056482818908989,60.0,5.09293794631958,-0.0,-6.339421787515678e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,9.060468437382951e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,9.5411145593971e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,7.047037070151418e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,9.54111383180134e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,0.0004525890108197,285.3960266113281,294.1499938964844,291.7175598144531,291.3937683105469,292.9681396484375,292.34576416015625,288.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653928573243,1.817592742980878e-09,0.0009653909946791,-0.003813064424321,0.0,0.0,0.0,-0.0057138656266033,60.0,5.150061130523682,-0.0,-6.35430765782985e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,9.071521344594656e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,9.552753181196748e-05,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,7.055633614072576e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,9.552752453600988e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,0.0004531411104835,285.3984069824219,294.1499938964844,291.7330627441406,291.4091491699219,292.9574890136719,292.3290405273437,288.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665703983046,1.955285044985544e-09,0.0009665684192441,-0.0041738739237189,0.0,0.0,0.0,-0.0057821255177259,60.0,5.204046249389648,-0.0,-6.369818805751494e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,9.083112672669812e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,9.564960055286063e-05,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,7.064649253152311e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,9.564959327690303e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,0.0004537201311904,285.4007873535156,294.1499938964844,291.7486267089844,291.424560546875,292.94708251953125,292.3111877441406,288.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678053902462,2.099692419932353e-09,0.0009678032947704,-0.004552278202027,0.0,0.0,0.0,-0.0058537148870527,60.0,5.255014896392822,-0.0,-6.386107287426057e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,9.095053974306212e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,9.577534365234897e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,7.073936285451055e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,9.577532910043374e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,0.0004543166141957,285.4031677246094,294.1499938964844,291.7641906738281,291.4399719238281,292.9368896484375,292.2925720214844,288.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690775768831,2.248451647091088e-09,0.000969075364992,-0.0049420837312936,0.0,0.0,0.0,-0.0059274611994624,60.0,5.304486274719238,-0.0,-6.402908070413106e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,9.107393270824105e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,9.590528497938068e-05,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,7.083534001139924e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,9.590527770342304e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,0.0004549330042209,285.4055480957031,294.1499938964844,291.7796936035156,291.45538330078125,292.9269104003906,292.2733764648437,288.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703923133201,2.402178456151205e-09,0.0009703898685984,-0.0053449035622179,0.0,0.0,0.0,-0.0060036703944206,60.0,5.352585792541504,-0.0,-6.420293630071684e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,9.12001050892286e-05,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,9.603815124137328e-05,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,7.093347812769935e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,9.603814396541566e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,0.0004555632767733,285.407958984375,294.1499938964844,291.795166015625,291.470703125,292.9170837402344,292.2538757324219,288.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717366192489,2.559366496512893e-09,0.0009717340581119,-0.0057567912153899,0.0,0.0,0.0,-0.0060815955512225,60.0,5.399763584136963,-0.0,-6.438094146687945e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,9.132868581218644e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.61735495366156e-05,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,7.103347888914868e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,9.6173542260658e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,0.0004562055401038,285.4103698730469,294.1499938964844,291.8105163574219,291.4859313964844,292.90753173828125,292.2342224121094,288.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731065365485,2.719550140639626e-09,0.0009731038007885,-0.0061765243299305,0.0,0.0,0.0,-0.0061610057018697,60.0,5.445736885070801,-0.0,-6.456259882270389e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,9.145862713921817e-05,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,9.631038119550794e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,7.113454194040969e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,9.631037391955032e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,0.0004568546428345,285.4128112792969,294.1499938964844,291.82574462890625,291.50103759765625,292.89813232421875,292.21466064453125,288.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744910057634,2.8814333141724542e-09,0.0009744880953803,-0.0066007082350552,0.0,0.0,0.0,-0.0062412582337856,60.0,5.490902900695801,-0.0,-6.47464375447271e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,9.15891578188166e-05,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,9.64478385867551e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,7.1236070652958e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,9.644783131079748e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,0.0004575066559482,285.4152526855469,294.1499938964844,291.8408203125,291.5159912109375,292.88897705078125,292.1954650878906,288.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758817031979,3.044049012856931e-09,0.0009758786763995,-0.0070268078707158,0.0,0.0,0.0,-0.0063218739815056,60.0,5.534961223602295,-0.0,-6.493137050256338e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.171947749564424e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.65850704233162e-05,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,7.133742474252358e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,9.65850631473586e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,0.000458157621324,285.4176940917969,294.1499938964844,291.8556823730469,291.5307006835937,292.8799743652344,292.1768493652344,288.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772701887413,3.2064007005061512e-09,0.0009772670455276,-0.0074522122740745,0.0,0.0,0.0,-0.0064023588784039,60.0,5.57817268371582,-0.0,-6.511627503869022e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,9.184887312585488e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.672132728155702e-05,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362731933594,0.0,0.0,7.143806578824297e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.67213200055994e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,0.0004588039882946,285.4201354980469,294.1499938964844,291.87030029296875,291.54522705078125,292.87115478515625,292.1588134765625,288.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786488953977,3.3676055277709342e-09,0.0009786455193534,-0.0078746071085333,0.0,0.0,0.0,-0.0064822756685316,60.0,5.620530605316162,-0.0,-6.530012797156814e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.197612962452696e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.685533586889504e-05,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,7.153704791562632e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.685532859293744e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,0.0004594396450556,285.4225769042969,294.1499938964844,291.8846740722656,291.5594482421875,292.8625183105469,292.1415405273437,288.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800047846511,3.526142489107542e-09,0.0009800011757761,-0.0082900077104568,0.0,0.0,0.0,-0.0065608695149421,60.0,5.662021160125732,-0.0,-6.548118847149453e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,9.210027928929776e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.698607755126432e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,7.163360714912415e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,9.69860702753067e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0004600598476827,285.425048828125,294.1499938964844,291.8987121582031,291.5733947753906,292.8540954589844,292.12567138671875,288.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981327611953,3.6808178727198992e-09,0.0009813238866627,-0.0086952857673168,0.0,0.0,0.0,-0.0066375490278005,60.0,5.702217102050781,-0.0,-6.565807808556201e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,9.222090011462568e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.711309394333512e-05,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,7.172742334660143e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,9.71130866673775e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,0.0004606623551808,285.4275207519531,294.1499938964844,291.9124450683594,291.5870056152344,292.8458251953125,292.11083984375,288.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826128371059,3.831089223638173e-09,0.0009826089954003,-0.009089021012187,0.0,0.0,0.0,-0.0067120450548827,60.0,5.741462707519531,-0.0,-6.583016443073575e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.233687887899578e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,9.723522089188918e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,7.181763066910207e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,9.723521361593156e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.000461241666926,285.42999267578125,294.1499938964844,291.92578125,291.6002197265625,292.8377685546875,292.097412109375,288.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838484693318,3.975570095349212e-09,0.0009838445112109,-0.0094675803557038,0.0,0.0,0.0,-0.0067836712114512,60.0,5.779495716094971,-0.0,-6.599583457500557e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.244750981451944e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.735172352520748e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,7.19036761438474e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.735171624924988e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,0.0004617942904587,285.4324951171875,294.1499938964844,291.938720703125,291.6130676269531,292.829833984375,292.085205078125,288.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850271744653,4.113394957983019e-09,0.000985023099929,-0.0098286960273981,0.0,0.0,0.0,-0.0068519967608153,60.0,5.816446781158447,-0.0,-6.615405823140463e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,9.255125769414008e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.746097930474208e-05,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.19843665137887e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.746097202878444e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,0.0004623125714715,285.4349670410156,294.1499938964844,291.95123291015625,291.6254577636719,292.8221435546875,292.0748291015625,288.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861326543614,4.242652007491188e-09,0.0009861283469945,-0.0101673593744635,0.0,0.0,0.0,-0.0069160754792392,60.0,5.851773262023926,-0.0,-6.630262561202471e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,9.26497668842785e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.756471263244748e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,7.206098234746605e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.756469808053224e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,0.000462804629933,285.4374694824219,294.1499938964844,291.9632568359375,291.63739013671875,292.8145751953125,292.0656433105469,288.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871821384876,4.365371175651944e-09,0.0009871778311207,-0.0104888910427689,0.0,0.0,0.0,-0.0069769131951034,60.0,5.886010646820068,-0.0,-6.644383176990233e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.273963223677129e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.765934373717756e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,7.213088247226551e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.765933646121994e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,0.000463253527414,285.4399719238281,294.1499938964844,291.97479248046875,291.6488037109375,292.80718994140625,292.0580749511719,288.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988139770925,4.477328729990404e-09,0.0009881352307274,-0.0107822222635149,0.0,0.0,0.0,-0.0070324153639376,60.0,5.9186201095581055,-0.0,-6.657278106558806e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.282329119741917e-05,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.774744103197008e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,7.219595136120915e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.774743375601248e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,0.0004636714293155,285.4425048828125,294.1499938964844,291.9857482910156,291.6596984863281,292.7999267578125,292.0516662597656,288.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890310466289,4.5815515825609054e-09,0.0009890265064314,-0.0110552860423922,0.0,0.0,0.0,-0.0070840832777321,60.0,5.949983596801758,-0.0,-6.669293384220509e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.289765876019374e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.782574488781393e-05,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,7.22537879482843e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.782573761185633e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0004640428815037,285.44500732421875,294.1499938964844,291.99615478515625,291.6700134277344,292.7928466796875,292.0467224121094,288.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898233693093,4.674190812181678e-09,0.0009898187126964,-0.0112979989498853,0.0,0.0,0.0,-0.0071300091221928,60.0,5.979563236236572,-0.0,-6.679982789137284e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.296505595557392e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.78967291302979e-05,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,7.230621122289449e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.789672185434029e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004643795837182,285.4475402832031,294.1499938964844,292.0059509277344,291.6797180175781,292.785888671875,292.0428161621094,288.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905415354296,4.758160976336967e-09,0.0009905368788167,-0.0115179978311061,0.0,0.0,0.0,-0.0071716369129717,60.0,6.007759094238281,-0.0,-6.689678855309468e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,9.302278340328483e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.79575124802068e-05,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,7.235111115733162e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.795750520424916e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,0.0004646679444704,285.4500427246094,294.1499938964844,292.0151062011719,291.68878173828125,292.7790832519531,292.0401611328125,288.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911566739901,4.830073674355617e-09,0.0009911517845466,-0.0117064043879508,0.0,0.0,0.0,-0.0072072874754667,60.0,6.033993244171143,-0.0,-6.697988652604181e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.307336586061864e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,9.801077976590022e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,7.239044498419389e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.8010765213985e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,0.0004649205948226,285.4525756835937,294.1499938964844,292.0235900878906,291.6972045898437,292.7723999023437,292.0383605957031,288.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916955605149,4.893081051449144e-09,0.0009916906710714,-0.0118714803829789,0.0,0.0,0.0,-0.007238523568958,60.0,6.058823585510254,-0.0,-6.705273847273929e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,9.311395842814818e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,9.805352601688357e-05,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,7.242202264023945e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,9.805351874092594e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.0004651233612094,285.4551086425781,294.1499938964844,292.0313415527344,291.70489501953125,292.765869140625,292.0375671386719,288.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921280434355,4.9436499338639806e-09,0.0009921231539919,-0.0120039666071534,0.0,0.0,0.0,-0.0072635929100215,60.0,6.081425189971924,-0.0,-6.711123035074706e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.314735507359728e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.808869799599051e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,7.244799780892208e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,9.808868344407529e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,0.0004652902134694,285.4576416015625,294.1499938964844,292.0383605957031,291.7118530273437,292.7594299316406,292.03741455078125,288.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924839250743,4.9852544314887845e-09,0.0009924789192155,-0.0121129658073186,0.0,0.0,0.0,-0.0072842184454202,60.0,6.102444171905518,-0.0,-6.715937672652218e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.317164222011344e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.811427298700436e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,7.24668861948885e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.811426571104676e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,0.0004654115182347,285.460205078125,294.1499938964844,292.0445861816406,291.718017578125,292.75311279296875,292.03790283203125,288.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927427163347,5.015509341177449e-09,0.0009927377104759,-0.0121922297403216,0.0,0.0,0.0,-0.0072992173954844,60.0,6.121515274047852,-0.0,-6.719439937796778e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.318746015196666e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.813092765398324e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,7.247918983921409e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.813092037802562e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,0.0004654905351344,285.4627380371094,294.1499938964844,292.04998779296875,291.723388671875,292.74688720703125,292.038818359375,288.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929112857207,5.035207806258768e-09,0.0009929062798619,-0.0122438380494713,0.0,0.0,0.0,-0.0073089827783405,60.0,6.138776779174805,-0.0,-6.721720069435835e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.31987087824382e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.814277291297913e-05,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,7.248793554026634e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,9.814276563702153e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,0.000465546734631,285.4652709960937,294.1499938964844,292.054443359375,291.727783203125,292.74078369140625,292.0401611328125,288.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930310770869,5.049213935848229e-09,0.0009930259548127,-0.0122805321589112,0.0,0.0,0.0,-0.0073159262537956,60.0,6.1534929275512695,-0.0,-6.723342238501574e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.320988465333356e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.815453813644126e-05,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,7.249663030961528e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,9.815453086048365e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,0.000465602526674,285.46783447265625,294.1499938964844,292.0577697753906,291.7311096191406,292.7347412109375,292.0417175292969,288.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931500535458,5.063127694882041e-09,0.0009931449312716,-0.0123169850558042,0.0,0.0,0.0,-0.0073228240944445,60.0,6.166564464569092,-0.0,-6.724953749426278e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,9.322089317720383e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.816612873692064e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,7.250519411172718e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.816612146096304e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,0.0004656575329136,285.47039794921875,294.1499938964844,292.0600891113281,291.7333984375,292.7287902832031,292.0433959960937,288.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932672837749,5.076839837414582e-09,0.000993262277916,-0.0123529089614748,0.0,0.0,0.0,-0.0073296218179166,60.0,6.177432060241699,-0.0,-6.7265418124407e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
