time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813040,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.323178528575228e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.817760292207822e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,7.251366332639009e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,9.81775956461206e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,0.0004657119570765,285.4729309082031,294.1499938964844,292.0613708496094,291.73468017578125,292.7228698730469,292.0450439453125,288.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933833498507,5.0904058745970815e-09,0.0009933782275766,-0.0123884500935673,0.0,0.0,0.0,-0.0073363473638892,60.0,6.186634063720703,-0.0,-6.728113532972202e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,9.324253915110604e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.818892431212588e-05,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,7.252202340168878e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.818890976021066e-05,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,0.0004657656536437,285.4754943847656,294.1499938964844,292.0617370605469,291.7350158691406,292.717041015625,292.0466003417969,288.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934977861121,5.103789391114333e-09,0.0009934926638379,-0.012423513457179,0.0,0.0,0.0,-0.0073429821059107,60.0,6.19364595413208,-0.0,-6.72966393722163e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.325316204922274e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.82001147349365e-05,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,7.25302888895385e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.820010745897888e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,0.0004658187390305,285.4780578613281,294.1499938964844,292.0611877441406,291.7344970703125,292.7112731933594,292.0480041503906,288.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936109418049,5.117025025924704e-09,0.0009936058195307,-0.0124581884592771,0.0,0.0,0.0,-0.0073495432734489,60.0,6.198925971984863,-0.0,-6.731197288445402e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.326366125606e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.821116691455244e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,7.253845251398161e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,9.821115963859484e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,0.0004658711550291,285.4806213378906,294.1499938964844,292.0597839355469,291.73309326171875,292.7055358886719,292.0491638183594,288.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937227005138,5.130093683192172e-09,0.0009937175782397,-0.0124924276024103,0.0,0.0,0.0,-0.0073560220189392,60.0,6.202498435974121,-0.0,-6.732712165558041e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,9.327402949566022e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.822208812693134e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,7.254652155097574e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.822208085097373e-05,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,0.0004659229598473,285.4831848144531,294.1499938964844,292.0575866699219,291.7309265136719,292.6997985839844,292.050048828125,288.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938331786543,5.143009573771451e-09,0.0009938280563801,-0.0125262644141912,0.0,0.0,0.0,-0.0073624248616397,60.0,6.204636573791504,-0.0,-6.734208568559552e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,9.328425949206576e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,9.823285654420032e-05,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,7.255447417264804e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,9.823284926824272e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,0.0004659740661736,285.4857482910156,294.1499938964844,292.0546569824219,291.7279968261719,292.6941223144531,292.050537109375,288.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939421433955,5.1557438318639015e-09,0.000993936904706,-0.0125596262514591,0.0,0.0,0.0,-0.0073687378317117,60.0,6.204893589019775,-0.0,-6.735684365821727e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,9.329436579719186e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.824350127018988e-05,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,7.256233948282897e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.824349399423228e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,0.0004660245613195,285.4883117675781,294.1499938964844,292.0509948730469,291.724365234375,292.6884460449219,292.0507202148437,288.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940498275682,5.16833553731999e-09,0.0009940445888787,-0.0125926146283745,0.0,0.0,0.0,-0.0073749800212681,60.0,6.203896045684815,-0.0,-6.737144531143714e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.330432658316568e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.825399320106952e-05,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,7.257008110173047e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,9.82539786491543e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,0.0004660743288695,285.4908752441406,294.1499938964844,292.04669189453125,291.7200927734375,292.68280029296875,292.0504150390625,288.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941558819264,5.180736728505053e-09,0.0009941506432369,-0.0126251047477126,0.0,0.0,0.0,-0.0073811281472444,60.0,6.201239109039307,-0.0,-6.738581959098155e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.331417095381768e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.826435416471212e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,7.257773540914059e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.826434688875452e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,0.0004661234852392,285.4934387207031,294.1499938964844,292.0417785644531,291.7152404785156,292.6771545410156,292.0497436523437,288.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994260655716,5.1929918143400755e-09,0.0009942555334419,-0.0126572111621499,0.0,0.0,0.0,-0.0073872036300599,60.0,6.197468280792236,-0.0,-6.740003044569677e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,9.332384797744452e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.82745477813296e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,7.258526602527127e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,9.8274540505372e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,0.0004661718267016,285.4960021972656,294.1499938964844,292.03631591796875,291.7098083496094,292.6715087890625,292.04852294921875,288.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943637996912,5.205047504119875e-09,0.0009943585610017,-0.0126887951046228,0.0,0.0,0.0,-0.0073931799270212,60.0,6.192225456237793,-0.0,-6.741400682130917e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.333340858574957e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.828461770666765e-05,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,7.259270205395296e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.82846031547524e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,0.0004662195860873,285.49859619140625,294.1499938964844,292.03033447265625,291.7038879394531,292.6658630371094,292.04693603515625,288.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944655466824,5.216951315389906e-09,0.0009944603079929,-0.0127199804410338,0.0,0.0,0.0,-0.0073990812525153,60.0,6.186006546020508,-0.0,-6.742781266666499e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.334280184702948e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.829449845710768e-05,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,7.26000071153976e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,9.829449118115008e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.000466266501462,285.50115966796875,294.1499938964844,292.0238952636719,291.697509765625,292.6601867675781,292.0448303222656,288.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945655474439,5.2286432961068385e-09,0.0009945603087544,-0.0127506116405129,0.0,0.0,0.0,-0.0074048773385584,60.0,6.178505897521973,-0.0,-6.744136982206328e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.335205686511472e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,9.83042482403107e-05,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,7.260720303747803e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,9.830424096435308e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,0.0004663127183448,285.50372314453125,294.1499938964844,292.0170288085937,291.6907043457031,292.654541015625,292.042236328125,288.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946641512215,5.240165190656398e-09,0.000994658912532,-0.0127807976678013,0.0,0.0,0.0,-0.0074105896055698,60.0,6.170044422149658,-0.0,-6.745473513092294e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,9.336114453617483e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.831381612457336e-05,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,7.26142679923214e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.831380884861574e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,0.0004663581203203,285.5063171386719,294.1499938964844,292.00982666015625,291.6835632324219,292.6488647460937,292.0392150878906,288.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947608923539,5.251485468704686e-09,0.0009947556536644,-0.0128104547038674,0.0,0.0,0.0,-0.0074162012897431,60.0,6.16066837310791,-0.0,-6.746786596067977e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.337008668808268e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.83232312137261e-05,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,7.262122380780056e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,9.832322393776848e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,0.0004664027947001,285.5088806152344,294.1499938964844,292.0022888183594,291.67608642578125,292.6431579589844,292.0357971191406,288.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948561200872,5.262617008838788e-09,0.0009948508813977,-0.0128396181389689,0.0,0.0,0.0,-0.007421719841659,60.0,6.150564193725586,-0.0,-6.748078362761589e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.337883238913491e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,9.833244257606566e-05,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,7.262802682816982e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.833243530010805e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0004664464795496,285.511474609375,294.1499938964844,291.9945068359375,291.6683654785156,292.637451171875,292.0318908691406,288.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949492523446,5.27350962897799e-09,0.0009949440136551,-0.0128681538626551,0.0,0.0,0.0,-0.0074271196499466,60.0,6.139549732208252,-0.0,-6.749341707745772e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,9.338742529507726e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.83414938673377e-05,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,7.263470615725964e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.834148659138008e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,0.0004664894076995,285.5140380859375,294.1499938964844,291.98651123046875,291.6604309082031,292.6317138671875,292.0276184082031,288.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284208626221698e-09,0.0009950355160981,-0.0128961838781833,0.0,0.0,0.0,-0.0074324239976704,60.0,6.127945423126221,-0.0,-6.75058373644788e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.339582902612165e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.835034143179656e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,7.26412472431548e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.835033415583894e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,0.000466531375423,285.5166320800781,294.1499938964844,291.97833251953125,291.65234375,292.6259460449219,292.0229187011719,288.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951302781701,5.294673144362605e-09,0.0009951250394806,-0.0129235982894897,0.0,0.0,0.0,-0.007437611464411,60.0,6.115680694580078,-0.0,-6.751798053983293e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.340405085822567e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,9.835899982135744e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,7.264764280989766e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,9.83589925453998e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0004665724409278,285.5191955566406,294.1499938964844,291.9700622558594,291.64410400390625,292.62017822265625,292.01788330078125,288.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952178224921,5.304909400649649e-09,0.0009952124673873,-0.0129504157230257,0.0,0.0,0.0,-0.0074426857754588,60.0,6.102963447570801,-0.0,-6.752985370894748e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,9.34120689635165e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,9.836743993218988e-05,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,7.265387830557302e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,9.836743265623228e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,0.0004666125169023,285.52178955078125,294.1499938964844,291.9617004394531,291.6358337402344,292.6143798828125,292.0124816894531,288.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953032713383,5.314895634711547e-09,0.0009952979162335,-0.0129765775054693,0.0,0.0,0.0,-0.0074476366862654,60.0,6.089771747589111,-0.0,-6.754144976639509e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,9.341988334199414e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.837567631620914e-05,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,7.265995373018086e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.837566904025152e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,0.0004666515742428,285.5243530273437,294.1499938964844,291.95330810546875,291.6275329589844,292.6085510253906,292.0068054199219,288.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953865082934,5.324628293834621e-09,0.0009953811531886,-0.0130020761862397,0.0,0.0,0.0,-0.0074524614028632,60.0,6.076272487640381,-0.0,-6.75527473958937e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.34275085455738e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.838370169745758e-05,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,7.266588363563642e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.838369442149995e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,0.0004666896129492,285.5269470214844,294.1499938964844,291.9449768066406,291.6192321777344,292.60272216796875,292.0008239746094,288.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954676497727,5.334115371624648e-09,0.0009954622946679,-0.0130269303917884,0.0,0.0,0.0,-0.007457164581865,60.0,6.062494277954102,-0.0,-6.756376080829797e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.34348936425522e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.839147969614714e-05,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,7.267163164215162e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,9.839147242018952e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0004667265166062,285.529541015625,294.1499938964844,291.93670654296875,291.6110534667969,292.5968322753906,291.9945983886719,288.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955462301149,5.3433137914282725e-09,0.0009955408750101,-0.0130510283634066,0.0,0.0,0.0,-0.0074617248028516,60.0,6.048545837402344,-0.0,-6.757443316018907e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.344206046080215e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.839902486419304e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,7.267720502568409e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,9.839901758823544e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,0.0004667623434215,285.5321044921875,294.1499938964844,291.9285583496094,291.6029663085937,292.5909423828125,291.9881896972656,288.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956225985661,5.352241316813888e-09,0.0009956172434613,-0.0130744166672229,0.0,0.0,0.0,-0.0074661504477262,60.0,6.034511089324951,-0.0,-6.758479997870381e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.344898717245088e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,9.840631537372246e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,7.268258923431858e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.840630809776484e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,0.0004667969187721,285.5346984863281,294.1499938964844,291.9205627441406,291.5950622558594,292.58502197265625,291.98162841796875,288.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956962894648,5.360861088377078e-09,0.00099569093436,-0.0130969993770122,0.0,0.0,0.0,-0.0074704238213598,60.0,6.020488739013672,-0.0,-6.759481152585067e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.345568832941352e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,9.841337305260822e-05,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,7.268779881997034e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,9.84133657766506e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,0.0004668303881771,285.53729248046875,294.1499938964844,291.912841796875,291.5873718261719,292.5791015625,291.97491455078125,288.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957676520571,5.369201527827272e-09,0.0009957622969523,-0.0131188491359353,0.0,0.0,0.0,-0.0074745584279298,60.0,6.006528854370117,-0.0,-6.760449622333908e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,9.346212027594448e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,9.842014696914704e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,7.26928046788089e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,9.84201396931894e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,0.000466862518806,285.53985595703125,294.1499938964844,291.9053649902344,291.5799560546875,292.5731811523437,291.9681396484375,288.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958361042663,5.377209344459288e-09,0.0009958307491615,-0.013139828108251,0.0,0.0,0.0,-0.0074785281904041,60.0,5.992737293243408,-0.0,-6.761379722775018e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,9.346829756395893e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.84266516752541e-05,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,7.269760681083426e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,9.842664439929648e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0004668933979701,285.5424499511719,294.1499938964844,291.898193359375,291.5728759765625,292.5672302246094,291.9612731933594,288.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959018789231,5.384901857752311e-09,0.0009958965238183,-0.0131599809974432,0.0,0.0,0.0,-0.0074823419563472,60.0,5.979196071624756,-0.0,-6.76227287499387e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.347419836558402e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.843287261901423e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,7.270219794008881e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.843286534305662e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.0004669228801503,285.5450439453125,294.1499938964844,291.89141845703125,291.566162109375,292.5612487792969,291.9544372558594,288.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959647431969,5.392252422353749e-09,0.0009959593880921,-0.0131792379543185,0.0,0.0,0.0,-0.0074859857559204,60.0,5.96597146987915,-0.0,-6.763126236819518e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,9.347982268081978e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,9.843878797255456e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,7.270657079061493e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,9.843878069659696e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,0.0004669509653467,285.5476379394531,294.1499938964844,291.88507080078125,291.5598449707031,292.5552978515625,291.9476013183594,288.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960246970877,5.399252156479406e-09,0.0009960192255675,-0.0131975747644901,0.0,0.0,0.0,-0.0074894558638334,60.0,5.9531965255737305,-0.0,-6.763939808251962e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,9.34851705096662e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,9.844441956374794e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,7.271073263837025e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,9.844441228779031e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,0.0004669776826631,285.5502014160156,294.1499938964844,291.879150390625,291.5539855957031,292.54931640625,291.9408569335937,288.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099608162418,5.405905945110589e-09,0.0009960761526599,-0.0132150072604417,0.0,0.0,0.0,-0.0074927546083927,60.0,5.940873146057129,-0.0,-6.764712168205733e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,9.34901981963776e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,9.844971646089108e-05,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,7.271464710356668e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.844970918493344e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,0.0004670027992688,285.55279541015625,294.1499938964844,291.873779296875,291.5486755371094,292.5433654785156,291.9342346191406,288.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961351752281,5.4121702675047345e-09,0.0009961297037079,-0.013231418095529,0.0,0.0,0.0,-0.0074958601035177,60.0,5.92920446395874,-0.0,-6.765439763967154e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,9.349494212074204e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,9.84547077678144e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,7.271832873811945e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,9.845470049185678e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,0.0004670264897868,285.5553894042969,294.1499938964844,291.86895751953125,291.5438842773437,292.53741455078125,291.9277648925781,288.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961855830624,5.418070436746801e-09,0.0009961802279576,-0.0132468752562999,0.0,0.0,0.0,-0.0074987849220633,60.0,5.918189525604248,-0.0,-6.76612543770716e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,9.349936590297148e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,9.845936438068748e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,7.272177026607096e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,9.845935710472986e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,0.0004670485795941,285.5579833984375,294.1499938964844,291.8647766113281,291.53973388671875,292.5314636230469,291.9215087890625,288.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962326148524,5.423572702056845e-09,0.0009962272597476,-0.0132612902671098,0.0,0.0,0.0,-0.0075015127658843,60.0,5.907933712005615,-0.0,-6.766764926169344e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,9.35034840949811e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,9.846370085142551e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,7.27249716874212e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,9.846369357546791e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,0.0004670691560022,285.5605773925781,294.1499938964844,291.8612365722656,291.5362243652344,292.5255432128906,291.9154663085937,288.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962765034288,5.428697491538513e-09,0.0009962710319086,-0.0132747171446681,0.0,0.0,0.0,-0.0075040534138679,60.0,5.898406028747559,-0.0,-6.767360360981911e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,9.35072312131524e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,9.846764442045242e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,7.272788934642449e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,9.846764442045242e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,0.0004670878697652,285.5631408691406,294.1499938964844,291.8583984375,291.5334167480469,292.5196533203125,291.9097900390625,288.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963164338842,5.43336176050957e-09,0.000996310962364,-0.013286936096847,0.0,0.0,0.0,-0.0075063654221594,60.0,5.889960289001465,-0.0,-6.76790179454656e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,9.351068001706152e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.847128239925952e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,7.273057417478412e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,9.84712751233019e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,0.0004671051283366,285.56573486328125,294.1499938964844,291.8563537597656,291.5313720703125,292.5137939453125,291.90435791015625,288.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963531047105,5.437659655882498e-09,0.0009963477496057,-0.0132981957867741,0.0,0.0,0.0,-0.0075084962882101,60.0,5.882388114929199,-0.0,-6.7684013060898e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,9.351375047117472e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.84745129244402e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,7.273295341292396e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,9.84745056484826e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,0.0004671204369515,285.5683288574219,294.1499938964844,291.8551025390625,291.5301208496094,292.5079650878906,291.8994140625,288.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963857010006,5.441472605838271e-09,0.0009963803458958,-0.0133081842213869,0.0,0.0,0.0,-0.0075103864073753,60.0,5.876072406768799,-0.0,-6.768844684756914e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,9.351650078315288e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,9.847740875557064e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,7.273509982042015e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,9.847740875557064e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,0.0004671342030633,285.5709228515625,294.1499938964844,291.8547058105469,291.5297546386719,292.502197265625,291.8948059082031,288.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964150376617,5.444899198181474e-09,0.0009964095661416,-0.0133171612396836,0.0,0.0,0.0,-0.0075120851397514,60.0,5.870781421661377,-0.0,-6.76924258868894e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
