time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815380,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.351885819341987e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,9.84798971330747e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,7.273693336173892e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,9.847988985711709e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,0.0004671459610108,285.573486328125,294.1499938964844,291.855224609375,291.5302429199219,292.4964599609375,291.8907775878906,288.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964401833713,5.4478306310556945e-09,0.0009964347118511,-0.0133248409256339,0.0,0.0,0.0,-0.0075135384686291,60.0,5.866922378540039,-0.0,-6.76958293865937e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.352088090963662e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.848202171269804e-05,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,7.273850496858358e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,9.848201443674044e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,0.0004671560600399,285.5760803222656,294.1499938964844,291.856689453125,291.5317077636719,292.49078369140625,291.8871765136719,288.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964616037905,5.450345952340285e-09,0.0009964561322703,-0.0133314300328493,0.0,0.0,0.0,-0.0075147855095565,60.0,5.864248275756836,-0.0,-6.769875682266503e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,9.352249617222697e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,9.848372428677976e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,7.273975643329322e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.848371701082216e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,0.000467164121801,285.57867431640625,294.1499938964844,291.8591613769531,291.5341491699219,292.4851989746094,291.88427734375,288.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964788332581,5.4523505710335485e-09,0.000996473361738,-0.0133366817608475,0.0,0.0,0.0,-0.0075157792307436,60.0,5.86327600479126,-0.0,-6.770108740283831e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.352376218885183e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,9.848505578702316e-05,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,7.274074596352875e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.848504851106554e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,0.000467170466436,285.5812683105469,294.1499938964844,291.8626708984375,291.53765869140625,292.4797058105469,291.88201904296875,288.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964922210201,5.453922202747208e-09,0.0009964867495,-0.0133408000692725,0.0,0.0,0.0,-0.0075165582820773,60.0,5.863768100738525,-0.0,-6.770291349766921e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,9.352463530376554e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858703613281,0.0,0.0,9.848597255768254e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,7.274142262758687e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,9.848597255768254e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,0.0004671748320106,285.5838317871094,294.1499938964844,291.8673095703125,291.542236328125,292.4742736816406,291.88043212890625,288.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965015342459,5.455005780419242e-09,0.0009964960627257,-0.0133436378091573,0.0,0.0,0.0,-0.0075170956552028,60.0,5.865850448608398,-0.0,-6.770417115831151e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,9.352513734484091e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,9.8486510978546e-05,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,7.274181552929804e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,9.848650370258838e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,0.00046717733494,285.58642578125,294.1499938964844,291.8730773925781,291.5479736328125,292.46893310546875,291.8794250488281,288.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965068893507,5.455630613937501e-09,0.0009965014178305,-0.0133452750742435,0.0,0.0,0.0,-0.0075174053199589,60.0,5.869415283203125,-0.0,-6.7704895911902e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,9.352522465633228e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,9.848659101407976e-05,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,7.274188101291656e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,9.848658373812214e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,0.0004671777423936,285.5890197753906,294.1499938964844,291.88006591796875,291.5549011230469,292.4637145996094,291.8793334960937,288.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965077042579,5.455726093117619e-09,0.0009965022327378,-0.0133455246686935,0.0,0.0,0.0,-0.0075174528174102,60.0,5.875076770782471,-0.0,-6.770500959873972e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.352495544590056e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,9.84863072517328e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,7.274167001014575e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,9.84863072517328e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,0.0004671764036174,285.5915832519531,294.1499938964844,291.8883056640625,291.56304931640625,292.4585876464844,291.87994384765625,288.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965047938749,5.455386808961293e-09,0.0009964993223547,-0.0133446361869573,0.0,0.0,0.0,-0.0075172847136855,60.0,5.882349967956543,-0.0,-6.770461169480768e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.352424967801198e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,9.848557238001376e-05,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,7.274112431332469e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,9.848556510405616e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,0.0004671729111578,285.5941772460937,294.1499938964844,291.8978271484375,291.572509765625,292.4535827636719,291.88153076171875,288.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996497226879,5.4545088445934214e-09,0.0009964917553588,-0.013342335820198,0.0,0.0,0.0,-0.0075168493203818,60.0,5.89187479019165,-0.0,-6.770359561869554e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,9.352320194011554e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,9.84844664344564e-05,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,7.274030213011429e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,9.84844591584988e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,0.0004671676433645,285.5967712402344,294.1499938964844,291.90869140625,291.5832824707031,292.44873046875,291.8839111328125,288.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964860510081,5.453192120086214e-09,0.0009964805794879,-0.0133388862013816,0.0,0.0,0.0,-0.007516196463257,60.0,5.903168201446533,-0.0,-6.77020608463863e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,9.352171764476223e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,9.848290210356936e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,7.273915252881125e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,9.848289482761174e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,0.0004671602509915,285.5993347167969,294.1499938964844,291.92095947265625,291.5954284667969,292.44403076171875,291.8873596191406,288.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996470102109,5.451339379902721e-09,0.0009964647470042,-0.0133340330794453,0.0,0.0,0.0,-0.0075152781791985,60.0,5.916925430297852,-0.0,-6.769990790189695e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50262451171875,0.0,0.0,9.351988410344347e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,9.84809739748016e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,7.273772644111887e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.8480966698844e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025939941406,0.0,0.0,0.0004671510832849,285.6019287109375,294.1499938964844,291.9346618652344,291.6090393066406,292.4394836425781,291.8916931152344,288.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964505443349,5.449051432293572e-09,0.0009964451892301,-0.0133280381560325,0.0,0.0,0.0,-0.0075141438283026,60.0,5.93259859085083,-0.0,-6.769725047206522e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,9.351762855658308e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,9.847859473666176e-05,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,7.273597293533385e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,9.847858746070416e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,0.0004671398201026,285.6044921875,294.1499938964844,291.94989013671875,291.6241149902344,292.43511962890625,291.8972473144531,288.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964265627786,5.4462367948815435e-09,0.0009964210912585,-0.0133206648752093,0.0,0.0,0.0,-0.0075127482414245,60.0,5.950929641723633,-0.0,-6.769398197548071e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,9.351501648779958e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,9.84758517006412e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,7.273394294315949e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,9.84758444246836e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,0.0004671267815865,285.6070861816406,294.1499938964844,291.96661376953125,291.6407165527344,292.4309387207031,291.9038391113281,288.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963987395167,5.442980732794922e-09,0.0009963932679966,-0.0133121348917484,0.0,0.0,0.0,-0.0075111342594027,60.0,5.971588134765625,-0.0,-6.769019478269912e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099182128906,0.0,0.0,9.351202606922016e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,9.847270121099427e-05,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,7.273161463672295e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,9.847269393503666e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,0.0004671118513215,285.6096496582031,294.1499938964844,291.9849548339844,291.6589050292969,292.42694091796875,291.91162109375,288.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963667253032,5.439249495253762e-09,0.0009963613701984,-0.0133023597300052,0.0,0.0,0.0,-0.0075092846527695,60.0,5.994719982147217,-0.0,-6.768586047201097e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,9.350868640467525e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,9.8469179647509e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,7.272901711985469e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,9.84691723715514e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,0.0004670951457228,285.6122436523437,294.1499938964844,292.00494384765625,291.6787109375,292.4231262207031,291.92041015625,288.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963311022147,5.4350799416624795e-09,0.0009963256306946,-0.0132914362475276,0.0,0.0,0.0,-0.0075072175823152,60.0,6.020148277282715,-0.0,-6.76810145705531e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,9.350496111437678e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,9.846525790635496e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,7.272611401276663e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,9.846525063039736e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,0.0004670765483751,285.61480712890625,294.1499938964844,292.026611328125,291.7001953125,292.4195861816406,291.9306030273437,288.2409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099629140459,5.430433436259818e-09,0.0009962859330698,-0.0132792647927999,0.0,0.0,0.0,-0.0075049144215881,60.0,6.048715591430664,-0.0,-6.767562155118867e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,9.350089385407044e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,9.84609723673202e-05,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,7.272295624716207e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,9.84609650913626e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,0.0004670562339015,285.6174011230469,294.1499938964844,292.04998779296875,291.723388671875,292.4162292480469,291.9419250488281,288.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962479816749,5.425364157929381e-09,0.0009962426265701,-0.0132659832015633,0.0,0.0,0.0,-0.0075024012476205,60.0,6.079622268676758,-0.0,-6.766973115190923e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.349628089694306e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,9.845611202763394e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,7.271936192410067e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,9.845610475167632e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,0.0004670331836678,285.6199645996094,294.1499938964844,292.0744323730469,291.7471618652344,292.4131164550781,291.95465087890625,288.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961987379938,5.419606097234464e-09,0.000996193382889,-0.0132508985698223,0.0,0.0,0.0,-0.0074995467439293,60.0,6.113213062286377,-0.0,-6.766303783933837e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,9.349086758447812e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,9.845041495282204e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,7.271515642059967e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,9.845040767686442e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,0.0004670061462093,285.62255859375,294.1499938964844,292.09918212890625,291.7703552246094,292.4102478027344,291.9684143066406,288.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961411124095,5.412858605780002e-09,0.0009961356408894,-0.0132332211360335,0.0,0.0,0.0,-0.0074962014332413,60.0,6.147706031799316,-0.0,-6.765520055296292e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,9.34846611926332e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,9.844388114288448e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,7.271033246070147e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,9.844387386692688e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,0.0004669751506298,285.6251220703125,294.1499938964844,292.1241760253906,291.7929992675781,292.4076843261719,291.983642578125,288.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960749885067,5.405127456725722e-09,0.0009960696334019,-0.0132129676640033,0.0,0.0,0.0,-0.0074923690408468,60.0,6.182427883148193,-0.0,-6.764621929278293e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,9.347795275971292e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,9.84368089120835e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,7.270510832313448e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,9.843680163612588e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,0.0004669416230171,285.627685546875,294.1499938964844,292.1495056152344,291.8150329589844,292.4053649902344,291.999755859375,288.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960033930838,5.396757707387678e-09,0.000995998037979,-0.0131910406053066,0.0,0.0,0.0,-0.0074882195331156,60.0,6.216861248016357,-0.0,-6.763649906815773e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293273925781,0.0,0.0,9.347074228571728e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,9.842922008829191e-05,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,7.269949855981395e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,9.84292128123343e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.529296875,0.0,0.0,0.0004669056215789,285.6302795410156,294.1499938964844,292.175048828125,291.8365478515625,292.4032897949219,292.0167541503906,288.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959265589714,5.387774226761621e-09,0.0009959212038666,-0.0131675051525235,0.0,0.0,0.0,-0.0074837664142251,60.0,6.250886917114258,-0.0,-6.76260611953694e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,9.346304432256149e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,9.842111467150973e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,7.269351044669747e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,9.84211073955521e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,0.0004668671754188,285.6328430175781,294.1499938964844,292.2008972167969,291.8575134277344,292.4014587402344,292.0346374511719,288.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958444861695,5.3781774589367615e-09,0.0009958391310647,-0.0131423640996217,0.0,0.0,0.0,-0.0074790087528526,60.0,6.284259796142578,-0.0,-6.761491988527268e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.345504076918588e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,9.841268911259247e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,7.268728950293735e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,9.841268183663487e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,0.0004668271867558,285.6354064941406,294.1499938964844,292.2269897460937,291.87799072265625,292.3998718261719,292.0533142089844,288.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957592701539,5.368203215283529e-09,0.0009957537986338,-0.0131162339821457,0.0,0.0,0.0,-0.0074740638956427,60.0,6.316991806030273,-0.0,-6.76033380386798e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,9.344681166112424e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,9.840401617111638e-05,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,7.268088666023687e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,9.840400889515875e-05,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,0.0004667860630434,285.6379699707031,294.1499938964844,292.2533264160156,291.8979187011719,292.39849853515625,292.07257080078125,288.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956714930012,5.357941201822314e-09,0.0009956661378964,-0.0130893485620617,0.0,0.0,0.0,-0.0074689765460789,60.0,6.349132061004639,-0.0,-6.75914222370011e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,9.343842975795268e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.8395197710488e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,7.267436740221456e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,9.839519043453038e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,0.000466744240839,285.6405334472656,294.1499938964844,292.2798767089844,291.9173889160156,292.3973999023437,292.0926513671875,288.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955822024494,5.347501108587949e-09,0.0009955768473446,-0.013061998412013,0.0,0.0,0.0,-0.0074638011865317,60.0,6.380472660064697,-0.0,-6.757930037792903e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414733886719,0.0,0.0,9.343004057882354e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,9.838635742198676e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,7.266784086823463e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,9.838635014602914e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,0.0004667023022193,285.64312744140625,294.1499938964844,292.3066711425781,291.93634033203125,292.3965148925781,292.1132202148437,288.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954926790669,5.337036590447042e-09,0.0009954873239621,-0.013034583069384,0.0,0.0,0.0,-0.0074586132541298,60.0,6.411242961883545,-0.0,-6.756715009714753e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,9.342173143522814e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440979003906,0.0,0.0,9.83776044449769e-05,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,7.266137981787324e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.83776044449769e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,0.0004666608001571,285.64569091796875,294.1499938964844,292.3337097167969,291.9548645019531,292.3959045410156,292.1344909667969,288.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995404087007,5.326682206430178e-09,0.0009953987319022,-0.0130074573680758,0.0,0.0,0.0,-0.0074534802697598,60.0,6.441243648529053,-0.0,-6.755512771405847e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,9.341358236270024e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465393066406,0.0,0.0,9.836902609094976e-05,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,7.265504245879129e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,9.836901881499216e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,0.0004666201130021,285.64825439453125,294.1499938964844,292.3609313964844,291.972900390625,292.3955078125,292.1562194824219,288.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953172411769,5.3165267743793265e-09,0.0009953120024874,-0.0129808522760868,0.0,0.0,0.0,-0.0074484460055828,60.0,6.470691204071045,-0.0,-6.754333981007221e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,9.3405760708265e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,9.836078970693052e-05,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,7.264895975822583e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.83607824309729e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487365722656,0.0,0.0,0.0004665810265578,285.6508178710937,294.1499938964844,292.38836669921875,291.9905090332031,292.3953857421875,292.17852783203125,288.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952338878065,5.306777239866278e-09,0.0009952285327017,-0.0129553088918328,0.0,0.0,0.0,-0.0074436124414205,60.0,6.499383449554443,-0.0,-6.753202086429155e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512084960937,0.0,0.0,9.33982664719224e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513916015625,0.0,0.0,9.835290256887674e-05,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,7.264313171617687e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,9.835289529291912e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,0.0004665435990318,285.65338134765625,294.1499938964844,292.4159851074219,292.0076904296875,292.3954772949219,292.2012634277344,288.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951540268957,5.297438487872341e-09,0.0009951486717909,-0.0129308439791202,0.0,0.0,0.0,-0.0074389828369021,60.0,6.527554035186768,-0.0,-6.752118508757121e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,9.339134703623132e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,9.834561205934732e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,7.263774750754237e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,9.834560478338972e-05,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,0.0004665090236812,285.65594482421875,294.1499938964844,292.4437866210937,292.02447509765625,292.3958435058594,292.2245178222656,288.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950802195817,5.288811166792584e-09,0.0009950749808922,-0.0129082407802343,0.0,0.0,0.0,-0.0074347057379782,60.0,6.555011749267578,-0.0,-6.751117354042435e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,9.338494419353084e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,9.833886724663898e-05,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,7.263276347657666e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,9.833885997068136e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,0.0004664770385716,285.6584777832031,294.1499938964844,292.4718017578125,292.0408630371094,292.3964538574219,292.2481689453125,288.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950120002031,5.280828663245529e-09,0.0009950066450983,-0.0128873288631439,0.0,0.0,0.0,-0.0074307485483586,60.0,6.581923007965088,-0.0,-6.75019151685774e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,9.3379283498507e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,9.833290823735295e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,7.262836152222008e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,9.833290096139537e-05,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,0.0004664487787522,285.6610412597656,294.1499938964844,292.4999389648437,292.0568542480469,292.3973388671875,292.2722473144531,288.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949515806511,5.273773862057851e-09,0.0009949463419616,-0.0128688467666506,0.0,0.0,0.0,-0.0074272514320909,60.0,6.6082444190979,-0.0,-6.749372261083408e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,9.337433584732936e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,9.83276986517012e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,7.262451254064217e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,9.83276913757436e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,0.0004664240404963,285.6636047363281,294.1499938964844,292.5282592773437,292.0724792480469,292.3984069824219,292.2966613769531,288.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948988445103,5.267602798397775e-09,0.0009948936058208,-0.0128526799380779,0.0,0.0,0.0,-0.0074241920374333,60.0,6.634083271026611,-0.0,-6.748656744548498e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,9.337039955426008e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,9.832355135586111e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,7.26214493624866e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.832354407990353e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,0.0004664043954107,285.6661682128906,294.1499938964844,292.5567321777344,292.0877380371094,292.3997497558594,292.3215026855469,288.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948568185791,5.262693836272092e-09,0.0009948515798896,-0.012839819304645,0.0,0.0,0.0,-0.0074217584915459,60.0,6.659276962280273,-0.0,-6.748086889274418e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,9.336724906461312e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,9.832023351918906e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668334960937,0.0,0.0,7.261900464072824e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,9.832022624323145e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,0.0004663886502385,285.6687316894531,294.1499938964844,292.5853576660156,292.1026611328125,292.4013061523437,292.3466186523437,288.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948232909664,5.2587654231217584e-09,0.0009948180522769,-0.0128295272588729,0.0,0.0,0.0,-0.0074198106303811,60.0,6.684045314788818,-0.0,-6.747631431380796e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,9.336527728009968e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,9.83181525953114e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,7.261746941367164e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,9.83181525953114e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,0.0004663787840399,285.6712646484375,294.1499938964844,292.6141052246094,292.1172790527344,292.4031066894531,292.3721008300781,288.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948022197932,5.25630206027472e-09,0.0009947969811037,-0.0128230731934309,0.0,0.0,0.0,-0.0074185896664857,60.0,6.708283424377441,-0.0,-6.74734579320102e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
