time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817720,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,9.336436778539792e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,9.831720672082156e-05,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,7.261676364578307e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,9.831719944486396e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,0.0004663742729462,285.673828125,294.1499938964844,292.6429748535156,292.1315612792969,292.4051208496094,292.3978576660156,288.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947925573214,5.2551727414140714e-09,0.0009947872022166,-0.0128201143816113,0.0,0.0,0.0,-0.0074180294759571,60.0,6.73210334777832,-0.0,-6.747214342794905e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57305908203125,0.0,0.0,9.336470975540578e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,9.831755596678704e-05,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740966796875,0.0,0.0,7.261702558025718e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,9.831755596678704e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,0.0004663759609684,285.6763916015625,294.1499938964844,292.6719665527344,292.1455383300781,292.40740966796875,292.4239807128906,288.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947960497811,5.255588853003701e-09,0.0009947908110916,-0.0128212049603462,0.0,0.0,0.0,-0.0074182357639074,60.0,6.755394458770752,-0.0,-6.747262659700938e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,9.336624498246238e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,9.8319178505335e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765380859375,0.0,0.0,7.261822611326352e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,9.83191712293774e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,0.0004663836734835,285.6789245605469,294.1499938964844,292.7010803222656,292.15924072265625,292.4098815917969,292.45037841796875,288.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948124643415,5.257502433408945e-09,0.0009948071092367,-0.0128262182697653,0.0,0.0,0.0,-0.0074191843159496,60.0,6.778316497802734,-0.0,-6.74748505957723e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,9.336919902125372e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,9.832229261519387e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,7.262051803991199e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,9.832228533923626e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,0.0004663984291255,285.6814880371094,294.1499938964844,292.73028564453125,292.17266845703125,292.41265869140625,292.4770812988281,288.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948438964784,5.261178159798874e-09,0.0009948385413736,-0.0128358472138643,0.0,0.0,0.0,-0.0074210064485669,60.0,6.800780773162842,-0.0,-6.747911385218687e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5803527832031,0.0,0.0,9.337346273241565e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,9.83267746050842e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,7.262383587658405e-05,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58013916015625,0.0,0.0,9.83267746050842e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,0.0004664197040256,285.6840209960937,294.1499938964844,292.75958251953125,292.18585205078125,292.4156494140625,292.50408935546875,288.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948891820386,5.2664832494997435e-09,0.0009948839433491,-0.0128497472032904,0.0,0.0,0.0,-0.0074236365035176,60.0,6.822891712188721,-0.0,-6.748526715227855e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.582763671875,0.0,0.0,9.337915980722757e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,9.833277727011593e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,7.262826693477109e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,9.83327699941583e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.582763671875,0.0,0.0,0.0004664481675717,285.68658447265625,294.1499938964844,292.7889404296875,292.19879150390625,292.4188537597656,292.53131103515625,288.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949498344212,5.2735771305378876e-09,0.0009949445957317,-0.0128683308139443,0.0,0.0,0.0,-0.0074271531775593,60.0,6.844668388366699,-0.0,-6.749349523715864e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,9.33863120735623e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,9.83403078862466e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,7.263383304234594e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.83403078862466e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,0.0004664839070755,285.6891174316406,294.1499938964844,292.81842041015625,292.21148681640625,292.4222717285156,292.5588073730469,288.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995026086457,5.282488224622739e-09,0.0009950207313522,-0.0128916762769222,0.0,0.0,0.0,-0.007431570906192,60.0,6.866140842437744,-0.0,-6.750383363396395e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,9.33950941544026e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877990722656,0.0,0.0,9.834955562837422e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,7.264065789058805e-05,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874328613281,0.0,0.0,9.83495483524166e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,0.0004665277374442,285.6916809082031,294.1499938964844,292.8479309082031,292.2239990234375,292.42596435546875,292.58660888671875,288.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951195679605,5.293417704166359e-09,0.0009951142128556,-0.0129203097894787,0.0,0.0,0.0,-0.0074369888752698,60.0,6.887253284454346,-0.0,-6.751651682179728e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5900573730469,0.0,0.0,9.340517863165589e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,9.836017852649093e-05,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,7.264850137289613e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,9.836017125053333e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5900573730469,0.0,0.0,0.0004665781452786,285.6942138671875,294.1499938964844,292.87750244140625,292.2362976074219,292.42987060546875,292.6145935058594,288.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952270193025,5.3059854288051164e-09,0.0009952216641977,-0.0129532348364591,0.0,0.0,0.0,-0.007443219423294,60.0,6.908139705657959,-0.0,-6.753110426416242e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924987792969,0.0,0.0,9.341703116660938e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,9.837265679379924e-05,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,7.26577200111933e-05,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,9.837264951784164e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59246826171875,0.0,0.0,0.0004666373424697,285.6967468261719,294.1499938964844,292.9071350097656,292.2484130859375,292.4340209960937,292.64288330078125,288.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953532135114,5.3207442896052726e-09,0.0009953478584066,-0.012991901487112,0.0,0.0,0.0,-0.0074505358934402,60.0,6.928736209869385,-0.0,-6.75482354495216e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,9.343018609797582e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,9.838651021709666e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,7.266795000759885e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947265625,0.0,0.0,9.838650294113904e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59490966796875,0.0,0.0,0.0004667030589189,285.6993103027344,294.1499938964844,292.93682861328125,292.2603759765625,292.4383850097656,292.6713562011719,288.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954933775588,5.33712984918111e-09,0.000995488022454,-0.0130348280072212,0.0,0.0,0.0,-0.007458658888936,60.0,6.949148178100586,-0.0,-6.75672566785579e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,9.34451527427882e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,9.840226994128898e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59832763671875,0.0,0.0,7.267959153978154e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,9.840226266533136e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,0.0004667778266593,285.70184326171875,294.1499938964844,292.9665222167969,292.2721862792969,292.4429931640625,292.7001037597656,288.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956527501344,5.355773158299826e-09,0.0009956473950296,-0.0130836693570017,0.0,0.0,0.0,-0.0074679013341665,60.0,6.969326496124268,-0.0,-6.758889981028915e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,9.34613708523102e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,9.841934661380948e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60076904296875,0.0,0.0,7.269220805028453e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,9.841933933785184e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,0.0004668588226195,285.7043762207031,294.1499938964844,292.9962463378906,292.28387451171875,292.44781494140625,292.7290344238281,288.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825510472,5.3759738882774855e-09,0.0009958201553672,-0.0131365917623043,0.0,0.0,0.0,-0.00747791538015,60.0,6.989363670349121,-0.0,-6.761236193142396e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,9.347939339932054e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,9.843832231126726e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031799316406,0.0,0.0,7.270622154464945e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,9.843831503530964e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,0.0004669488407671,285.7069396972656,294.1499938964844,293.0260009765625,292.2954406738281,292.452880859375,292.7581787109375,288.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960174793377,5.398421709656985e-09,0.0009960121242329,-0.0131953991949558,0.0,0.0,0.0,-0.0074890437535941,60.0,7.0092291831970215,-0.0,-6.7638431744399e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,9.349869651487096e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,9.845865133684129e-05,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,7.272123184520751e-05,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,9.845864406088368e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,0.0004670452617574,285.70947265625,294.1499938964844,293.0557556152344,292.3069152832031,292.4581298828125,292.7875366210937,288.3205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996223068796,5.422466919924318e-09,0.0009962177136912,-0.0132583929225802,0.0,0.0,0.0,-0.0075009637512266,60.0,7.028989315032959,-0.0,-6.766636317934174e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,9.351952030556276e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,9.848058107309043e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080322265625,0.0,0.0,7.27374354028143e-05,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069030761719,0.0,0.0,9.848058107309043e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,0.0004671493079513,285.7120056152344,294.1499938964844,293.08551025390625,292.3182678222656,292.463623046875,292.8170471191406,288.3228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964449563995,5.4484137201882285e-09,0.0009964394848793,-0.0133263692259788,0.0,0.0,0.0,-0.0075138267129659,60.0,7.048648834228516,-0.0,-6.769651150762003e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,9.354174108011648e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,9.850398055277763e-05,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,7.275471580214798e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,9.850397327682003e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,0.0004672602808568,285.7145690917969,294.1499938964844,293.115234375,292.32958984375,292.46929931640625,292.84674072265625,288.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476087139300034e-09,0.0009966761572286,-0.0133988671004772,0.0,0.0,0.0,-0.0075275460258126,60.0,7.068241596221924,-0.0,-6.772867067184053e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,9.356552618555725e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,9.852903167484328e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,7.277321856236085e-05,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,9.852902439888568e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,0.0004673791117966,285.71710205078125,294.1499938964844,293.1449584960937,292.3408508300781,292.4752502441406,292.87664794921875,288.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969350649043,5.505725209076218e-09,0.0009969295933842,-0.0134765105322003,0.0,0.0,0.0,-0.0075422385707497,60.0,7.087784767150879,-0.0,-6.776312488909755e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,9.359047544421628e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,9.855529788183048e-05,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,7.279261626536027e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,9.855529060587288e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,0.0004675037052948,285.7196350097656,294.1499938964844,293.1746826171875,292.3520812988281,292.4813537597656,292.9067077636719,288.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972008410841,5.536797242911007e-09,0.0009971952531486,-0.013557911850512,0.0,0.0,0.0,-0.0075576421804726,60.0,7.107313632965088,-0.0,-6.779925598721094e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,9.361665433971213e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169738769531,0.0,0.0,9.858286648523062e-05,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61773681640625,0.0,0.0,7.281298167072237e-05,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166381835937,0.0,0.0,9.858286648523062e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167907714844,0.0,0.0,0.0004676344979088,285.72216796875,294.1499938964844,293.204345703125,292.36328125,292.4877014160156,292.9368896484375,288.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974797721952,5.569415595374494e-09,0.0009974741842597,-0.0136433644220232,0.0,0.0,0.0,-0.0075738127343356,60.0,7.126838207244873,-0.0,-6.783719186387317e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,9.364412835566328e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,9.861180296866225e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,7.283435115823522e-05,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190795898437,0.0,0.0,9.861179569270462e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,0.0004677717515733,285.7247009277344,294.1499938964844,293.23394775390625,292.37451171875,292.49420166015625,292.9671630859375,288.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977724403142,5.603641994866848e-09,0.0009977668523788,-0.0137330293655395,0.0,0.0,0.0,-0.0075907805003225,60.0,7.146372318267822,-0.0,-6.787701067878515e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,9.367258462589234e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6218566894531,0.0,0.0,9.864176536211744e-05,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,7.285648462129757e-05,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,9.864175808615984e-05,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,0.0004679138946812,285.7272644042969,294.1499938964844,293.2635192871094,292.3857116699219,292.5009460449219,292.99761962890625,288.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980755858123,5.6390900837755e-09,0.0009980699978768,-0.0138258934020996,0.0,0.0,0.0,-0.0076083531603217,60.0,7.165999412536621,-0.0,-6.79182647900234e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,9.370219049742444e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,9.867294284049422e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,7.287951302714646e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239318847656,0.0,0.0,9.86729355645366e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,0.0004680617712438,285.72979736328125,294.1499938964844,293.29302978515625,292.39697265625,292.50787353515625,293.0281677246094,288.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983910713344,5.675972136742757e-09,0.0009983853669837,-0.013922513462603,0.0,0.0,0.0,-0.0076266373507678,60.0,7.185673236846924,-0.0,-6.796119578211801e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,9.37326331040822e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,9.870500070974232e-05,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274719238281,0.0,0.0,7.290318899322301e-05,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,9.87049934337847e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,0.0004682138387579,285.7323303222656,294.1499938964844,293.3224792480469,292.4082946777344,292.5150451660156,293.058837890625,288.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998715404421,5.713896467085533e-09,0.0009987097000703,-0.0140218650922179,0.0,0.0,0.0,-0.0076454379595816,60.0,7.2054972648620605,-0.0,-6.800536311857286e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,9.376401430927216e-05,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.629150390625,0.0,0.0,9.873804810922592e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,7.292759255506098e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,9.873804083326831e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,0.0004683705919887,285.73486328125,294.1499938964844,293.3518371582031,292.419677734375,292.5224304199219,293.089599609375,288.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990497492253,5.752990084317844e-09,0.0009990439284592,-0.0141242779791355,0.0,0.0,0.0,-0.007664818316698,60.0,7.225452899932861,-0.0,-6.805090180250772e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,9.379605762660503e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.631591796875,0.0,0.0,9.87717867246829e-05,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,7.295251998584718e-05,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,9.87717867246829e-05,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,0.0004685306630562,285.7373962402344,294.1499938964844,293.381103515625,292.43115234375,292.5299987792969,293.1203918457031,288.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993910789489,5.792908375212846e-09,0.0009993852581828,-0.0142288524657487,0.0,0.0,0.0,-0.0076846075244247,60.0,7.245544910430908,-0.0,-6.809741392999058e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,9.382875578012316e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,9.88062165561132e-05,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.634765625,0.0,0.0,7.297794945770875e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,9.88062165561132e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63385009765625,0.0,0.0,0.0004686939937528,285.73992919921875,294.1499938964844,293.4102783203125,292.4427185058594,292.5377197265625,293.1512451171875,288.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997393935918,5.833639793451084e-09,0.0009997335728257,-0.014335555024445,0.0,0.0,0.0,-0.0077047999948263,60.0,7.265780448913574,-0.0,-6.814489239559407e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,9.386200690642e-05,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,9.884123574011028e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63720703125,0.0,0.0,7.300380821106955e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361389160156,0.0,0.0,9.884122846415266e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,0.0004688600893132,285.7424621582031,294.1499938964844,293.4393615722656,292.45440673828125,292.54571533203125,293.1821594238281,288.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000936454162,5.8750657672135276e-09,0.0010000878246501,-0.0144440773874521,0.0,0.0,0.0,-0.0077253365889191,60.0,7.28628396987915,-0.0,-6.81932021961984e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,9.389562910655512e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,9.88766405498609e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,7.302995800273493e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,9.887663327390328e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63873291015625,0.0,0.0,0.0004690280184149,285.7450256347656,294.1499938964844,293.46832275390625,292.4662475585937,292.5538635253906,293.2130432128906,288.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004518553614,5.9169487087729075e-09,0.00100044591818,-0.014553795568645,0.0,0.0,0.0,-0.0077460994943976,60.0,7.307022094726562,-0.0,-6.82420520092819e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,9.392948413733392e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.641357421875,0.0,0.0,9.89122927421704e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,7.305629696929827e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,9.891228546621278e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64117431640625,0.0,0.0,0.0004691971698775,285.74755859375,294.1499938964844,293.4971923828125,292.478271484375,292.56219482421875,293.24395751953125,288.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008126264438,5.959130078281305e-09,0.0010008066892623,-0.0146642951294779,0.0,0.0,0.0,-0.0077670109458267,60.0,7.327979564666748,-0.0,-6.829127841001539e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436462402344,0.0,0.0,9.396350651513784e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.643798828125,0.0,0.0,9.894811955746265e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,7.308275235118344e-05,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,9.894811955746265e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,0.0004693671071436,285.7500915527344,294.1499938964844,293.5259094238281,292.4904479980469,292.5707092285156,293.2748718261719,288.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011750273406,6.001514840647815e-09,0.0010011690901592,-0.0147753283381462,0.0,0.0,0.0,-0.0077880229800939,60.0,7.349183559417725,-0.0,-6.834075350070634e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,9.3997543444857e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,9.89839609246701e-05,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,7.310922956094146e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,9.89839609246701e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,0.0004695371317211,285.75262451171875,294.1499938964844,293.5544738769531,292.5028076171875,292.5794372558594,293.30572509765625,288.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015376610681,6.0439169224935085e-09,0.0010015317238867,-0.0148864053189754,0.0,0.0,0.0,-0.0078090433962643,60.0,7.370731830596924,-0.0,-6.839027122396146e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485290527344,0.0,0.0,9.403143485542388e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,9.901964949676768e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,7.313558307942003e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483459472656,0.0,0.0,9.901964222081006e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64849853515625,0.0,0.0,0.0004697064287029,285.7551574707031,294.1499938964844,293.5829162597656,292.5154113769531,292.5882873535156,293.3365478515625,288.3625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018987813964,6.0861351514063244e-09,0.0010018927277997,-0.0149970008060336,0.0,0.0,0.0,-0.0078299725428223,60.0,7.392597198486328,-0.0,-6.843958288982321e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509704589844,0.0,0.0,9.40651007113047e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,9.905509796226396e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,7.316176925087348e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507873535156,0.0,0.0,9.905509068630636e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509704589844,0.0,0.0,0.0004698745615314,285.7576904296875,294.1499938964844,293.6112060546875,292.5282287597656,292.59735107421875,293.3673095703125,288.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022574570029,6.128072715938515e-09,0.0010022512869909,-0.0151068596169352,0.0,0.0,0.0,-0.007850763387978,60.0,7.414816379547119,-0.0,-6.848859612773597e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,9.409830818185584e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,9.909006621455774e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,7.318759890040383e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532592773437,0.0,0.0,9.909005893860012e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,0.000470040453365,285.7602233886719,294.1499938964844,293.6393127441406,292.54132080078125,292.6065979003906,293.39794921875,288.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002611243166,6.169441846282098e-09,0.0010026050731539,-0.0152152283117175,0.0,0.0,0.0,-0.0078712711110711,60.0,7.437419891357422,-0.0,-6.853695566633179e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558532714844,0.0,0.0,9.413098450750113e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,9.91244742181152e-05,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,7.321301382035017e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557006835937,0.0,0.0,9.91244742181152e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558532714844,0.0,0.0,0.0004702036676462,285.76275634765625,294.1499938964844,293.6672668457031,292.5546875,292.6159973144531,293.42852783203125,288.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029593249782,6.2101492837030045e-09,0.0010029531549662,-0.0153218647465109,0.0,0.0,0.0,-0.0078914519399404,60.0,7.460415363311768,-0.0,-6.85845620296277e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,9.416296234121546e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,9.915815462591128e-05,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,7.323788304347545e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581420898437,0.0,0.0,9.915814734995364e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,0.0004703634185716,285.7652893066406,294.1499938964844,293.6950378417969,292.5683288574219,292.6255187988281,293.458984375,288.3721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033000726252,6.249990747164702e-09,0.0010032937861979,-0.0154262315481901,0.0,0.0,0.0,-0.0079112034291028,60.0,7.48378324508667,-0.0,-6.863116652766621e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,9.419397974852473e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,9.919081639964134e-05,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,7.326201011892408e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,9.919080912368372e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,0.000470518367365,285.767822265625,294.1499938964844,293.7226257324219,292.5823059082031,292.63525390625,293.4892883300781,288.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036305757239,6.288630949313756e-09,0.0010036242892965,-0.015527450479567,0.0,0.0,0.0,-0.0079303588718175,60.0,7.50770092010498,-0.0,-6.867638546736998e-08,0.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.050000000745058,9.422396396985278e-05,298.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.663330078125,0.0,0.050000000745058,9.922239405568688e-05,298.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6640319824219,0.0,0.050000000745058,7.328532956307754e-05,298.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.050000000745058,9.922238677972928e-05,298.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.050000000745058,0.0004706681647803,285.7703552246094,285.4460144042969,293.75,292.5965881347656,292.6451416015625,293.5194396972656,288.3770446777344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001003950019367,6.325988177735553e-09,0.0010039437329396,-0.0156253091990947,0.0,0.0,0.0,-0.0079488782212138,60.0,7.532044410705566,-0.0,-6.872011226732867e-08,1.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
