time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820060,298.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1578063964844,0.634710967540741,0.050000000745058,0.0408377088606357,298.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1578369140625,0.634710967540741,0.050000000745058,0.0430040769279003,298.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1579895019531,0.634710967540741,0.050000000745058,0.0317626632750034,298.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.15777587890625,0.634710967540741,0.050000000745058,0.0430040769279003,298.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1578063964844,0.634710967540741,0.050000000745058,0.2039928138256073,286.2452697753906,285.4121398925781,293.7773132324219,292.6110534667969,296.77935791015625,297.647705078125,288.5527038574219,1.0,0.1097092255949974,0.0765393674373626,0.0765393674373626,1.0,1.0,-0.4350656867027282,0.0003098399902228,0.4347558319568634,-0.1262161433696746,0.0,0.0,0.0,10.187738418579102,60.0,1099.8179931640625,0.0,12.277478218078612,1.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.99078369140625,0.631892204284668,0.050000000745058,0.0452340021729469,298.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.99078369140625,0.631892204284668,0.050000000745058,0.0476335808634758,298.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9908142089844,0.631892204284668,0.050000000745058,0.0351819992065429,298.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99078369140625,0.631892204284668,0.050000000745058,0.0476335808634758,298.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.99078369140625,0.631892204284668,0.050000000745058,0.2259531915187835,287.0901184082031,285.3782043457031,293.8046569824219,292.62548828125,297.3135681152344,298.6861267089844,289.70147705078125,1.0,0.1210896000266075,0.1530787348747253,0.1530787348747253,1.0,1.0,-0.4819748997688293,0.0138228312134742,0.4681520760059356,-0.1241477355360984,0.0,0.0,0.0,12.50643253326416,60.0,2225.164306640625,0.0,16.67950439453125,1.0,283.5495300292969,285.85302734375,297.0639038085937,298.80145263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1431836427150706e-21,3.071592023305927e-21,3.071591821357536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1395874023437,0.5991461873054504,0.050000000745058,0.0455330498516559,298.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1395874023437,0.5991461873054504,0.050000000745058,0.0479484945535659,298.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1395874023437,0.5991461873054504,0.050000000745058,0.035414595156908,298.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1395874023437,0.5991461873054504,0.050000000745058,0.0479484945535659,298.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1395874023437,0.5991461873054504,0.050000000745058,0.2274470180273056,288.2500915527344,285.34423828125,293.8320617675781,292.639892578125,297.30975341796875,298.70855712890625,290.7470397949219,1.0,0.1313056945800781,0.229618102312088,0.229618102312088,1.0,1.0,-0.4851637780666351,0.0296790171414613,0.4554847478866577,-0.1091327145695686,1.0,1.0,0.0,16.25448226928711,60.0,3609.638671875,0.0,19.962751388549805,1.0,283.55963134765625,286.62554931640625,297.0502624511719,298.73760986328125,293.1499938964844,293.1499938964844,283.1499938964844,2933.468505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0224914234131574,1.0,0.0,0.0,0.2422080785036087,0.2422163337469101,2.484308652128675e-07,1.7407008409500122,1.7406901121139526,1.0732193914009258e-05,0.0,0.0,-0.0,1352.7972412109375,0.0,3.8826308250427246,467.5677795410156,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17820240,298.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.5713009238243103,0.050000000745058,0.0456788465380668,298.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.5713009238243103,0.050000000745058,0.0481020249426364,298.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.5713009238243103,0.050000000745058,0.0355279929935932,298.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.5713009238243103,0.050000000745058,0.0481020249426364,298.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.5713009238243103,0.050000000745058,0.2281752973794937,287.77130126953125,285.3102111816406,293.8594970703125,292.654296875,297.297119140625,298.6827392578125,288.6579284667969,1.0,0.1405926048755645,0.3061574697494507,0.3061574697494507,1.0,1.0,-0.4867174625396728,0.0532656498253345,0.4334518015384674,-0.0860433578491211,1.0,1.0,0.0,20.03053855895996,60.0,11348.8515625,0.0,23.18678092956543,1.0,283.4876708984375,288.52557373046875,298.1038818359375,299.283447265625,293.1499938964844,293.1499938964844,283.1499938964844,1493.061279296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.327967882156372,1.0,0.0,0.0,0.8132860064506531,0.8132885098457336,4.979483492206782e-08,4.254955291748047,4.254945278167725,9.879180652205832e-06,0.0,0.0,-0.0,5810.7578125,0.0,16.84687614440918,1893.9095458984373,0.0,160.38336181640625,0.2098899334669113,1.0,0.0,3.0,1.0,0.0
17820300,298.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9315795898437,0.5494664907455444,0.050000000745058,0.0458163134753704,298.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9315795898437,0.5494664907455444,0.050000000745058,0.0482467822730541,298.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9315795898437,0.5494664907455444,0.050000000745058,0.035634908825159,298.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9315795898437,0.5494664907455444,0.050000000745058,0.0482467822730541,298.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9315795898437,0.5494664907455444,0.050000000745058,0.2288619577884674,285.7469482421875,285.276123046875,293.8869934082031,292.6686706542969,297.2778015136719,298.6468200683594,286.93145751953125,1.0,0.14899343252182,0.3826968371868133,0.3826968371868133,1.0,1.0,-0.4881823062896728,0.0866754353046417,0.4015068709850311,-0.0531636178493499,1.0,1.0,0.0,23.7071533203125,60.0,11704.7705078125,0.0,26.33829116821289,1.0,283.3594055175781,286.5191650390625,297.5774841308594,299.0826110839844,293.1499938964844,293.1499938964844,283.1499938964844,2694.051025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963802099227905,1.0,0.0,0.0,1.0932680368423462,1.093270182609558,8.007815921473593e-08,4.265574932098389,4.265564918518066,9.788910574570764e-06,0.0,0.0,-0.0,5553.8447265625,0.0,40.01948928833008,1895.3895263671875,0.0,495.943115234375,0.277430921792984,1.0,0.0,3.0,1.0,0.0
17820360,298.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5481262207031,0.5326254367828369,0.050000000745058,0.0459477342665195,298.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5481262207031,0.5326254367828369,0.050000000745058,0.0483851768076419,298.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5481262207031,0.5326254367828369,0.050000000745058,0.0357371270656585,298.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5481262207031,0.5326254367828369,0.050000000745058,0.0483851768076419,298.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5481262207031,0.5326254367828369,0.050000000745058,0.2295184582471847,284.43475341796875,285.2420349121094,293.9144897460937,292.6830139160156,297.2274169921875,298.6029357910156,286.1149597167969,1.0,0.1565529704093933,0.5061574578285217,0.5061574578285217,0.800000011920929,1.0,-0.4895827770233154,0.1501425951719284,0.3394401967525482,0.0096429223194718,0.0894302800297737,0.0894302800297737,0.0,27.229230880737305,60.0,7390.755859375,0.0,29.36825561523437,1.0,283.27471923828125,285.8546142578125,296.78082275390625,298.118408203125,293.1499938964844,293.1499938964844,283.1499938964844,22530.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664955973625183,1.0,0.0,0.0,0.5247979760169983,0.5248024463653564,1.837928564896174e-08,4.265914440155029,4.265904426574707,9.786013833945615e-06,0.0,0.0,-0.0,2361.5380859375,0.0,28.446184158325195,1895.435791015625,0.0,758.8619384765625,0.2618229389190674,1.0,0.0,3.0,1.0,0.0
17820420,298.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5765991210937,0.5197420716285706,0.050000000745058,0.0460712425410747,298.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5765991210937,0.5197420716285706,0.050000000745058,0.0485152378678321,298.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5765991210937,0.5197420716285706,0.050000000745058,0.0358331874012947,298.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5765991210937,0.5197420716285706,0.050000000745058,0.0485152378678321,298.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5765991210937,0.5197420716285706,0.050000000745058,0.2301353961229324,284.6309509277344,285.2078552246094,293.9420471191406,292.69732666015625,296.6280212402344,298.5570373535156,287.25006103515625,1.0,0.1633295565843582,0.6296181082725525,0.6296181082725525,0.6000000238418579,1.0,-0.4908986687660217,0.2227931916713714,0.2681054770946502,0.0816034153103828,5.551115123125783e-17,5.551115123125783e-17,0.0,30.54084014892578,60.0,4246.087890625,0.0,32.241554260253906,1.0,283.2626647949219,286.4429016113281,295.8532409667969,296.6210327148437,293.1499938964844,293.1499938964844,283.1499938964844,22054.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53399658203125,1.0,0.0,0.0,0.0081919431686401,0.2607633471488952,1.5535718544956723e-10,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,541.093994140625,0.0,11.93945026397705,1895.43701171875,0.0,622.99658203125,0.2428723722696304,1.0,0.0,3.0,1.0,0.0
17820480,298.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840515136719,0.5098587274551392,0.050000000745058,0.0461854115128517,298.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840515136719,0.5098587274551392,0.050000000745058,0.0486354641616344,298.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840515136719,0.5098587274551392,0.050000000745058,0.0359219871461391,298.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840515136719,0.5098587274551392,0.050000000745058,0.0486354641616344,298.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840515136719,0.5098587274551392,0.050000000745058,0.2307057082653045,285.77752685546875,285.1736755371094,293.9696044921875,292.71160888671875,295.590087890625,298.5209655761719,287.82550048828125,1.0,0.1693868637084961,0.7530787587165833,0.7530787587165833,0.4000000059604645,1.0,-0.4921151399612427,0.3476663529872894,0.1444487869739532,0.2055487632751464,0.7620915770530701,0.7620915770530701,0.0,33.609901428222656,60.0,11615.0126953125,-0.0,34.93635177612305,1.0,283.23211669921875,287.8038330078125,295.2859191894531,296.1007080078125,293.1499938964844,293.1499938964844,283.1499938964844,9711.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565411508083343,1.0,0.0,0.0,0.8639160990715027,0.9750593900680542,4.980083545547132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.84326171875,0.0,39.96117782592773,1895.4371337890625,0.0,389.9941711425781,0.2789675891399383,1.0,0.0,3.0,1.0,0.0
17820540,298.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0772705078125,0.5020801424980164,0.050000000745058,0.0462908186018466,298.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0772705078125,0.5020801424980164,0.050000000745058,0.0487464629113674,298.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0772705078125,0.5020801424980164,0.050000000745058,0.0360039696097373,298.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0772705078125,0.5020801424980164,0.050000000745058,0.0487464629113674,298.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0772705078125,0.5020801424980164,0.050000000745058,0.2312322258949279,284.9696044921875,285.13946533203125,293.9971923828125,292.7258605957031,294.498779296875,298.4919738769531,286.2651672363281,1.0,0.1747822165489196,0.8765393495559692,0.8765393495559692,0.2000000029802322,1.0,-0.4932385385036468,0.4562426805496216,0.036995880305767,0.3132684826850891,0.3738456964492798,0.3738456964492798,0.0,36.44348907470703,60.0,11401.8701171875,-0.0,37.43915557861328,1.0,283.1952514648437,285.8808898925781,295.4897766113281,296.5273742675781,293.1499938964844,293.1499938964844,283.1499938964844,13846.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404656291007995,1.0,0.0,0.0,1.1102880239486694,1.1109455823898315,8.225546110907089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.48974609375,0.0,67.14280700683594,1895.4371337890625,0.0,353.9100952148437,0.3123179674148559,1.0,0.0,3.0,1.0,0.0
17820600,298.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3087158203125,0.4957644045352936,0.050000000745058,0.0463880822062492,298.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3087158203125,0.4957644045352936,0.050000000745058,0.0488488860428333,298.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3087158203125,0.4957644045352936,0.050000000745058,0.0360796190798282,298.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3087158203125,0.4957644045352936,0.050000000745058,0.0488488860428333,298.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3087158203125,0.4957644045352936,0.050000000745058,0.2317180782556533,284.2860412597656,285.105224609375,294.0248107910156,292.7400817871094,294.0431823730469,298.461181640625,286.6484069824219,1.0,0.1795697212219238,1.0,1.0,0.0,1.0,-0.4942750930786133,0.4942734241485595,1.6745202628953848e-06,0.3507944941520691,5.551115123125783e-17,5.551115123125783e-17,0.0,39.049564361572266,60.0,4594.5966796875,-0.0,39.742218017578125,1.0,283.1861267089844,286.3223571777344,295.34527587890625,295.87530517578125,293.1499938964844,293.1499938964844,283.1499938964844,24493.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980121314525604,1.0,0.0,0.0,0.1105292961001396,0.3073138892650604,2.1296002739035202e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1026.9844970703125,0.0,15.928914070129396,1895.4371337890625,0.0,272.201416015625,0.2580915093421936,1.0,0.0,3.0,1.0,0.0
17820660,298.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.296142578125,0.4904937148094177,0.050000000745058,0.0464772060513496,298.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.296142578125,0.4904937148094177,0.050000000745058,0.0489427372813224,298.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.296142578125,0.4904937148094177,0.050000000745058,0.036148939281702,298.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.296142578125,0.4904937148094177,0.050000000745058,0.0489427372813224,298.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.296142578125,0.4904937148094177,0.050000000745058,0.2321632802486419,285.4162902832031,285.07098388671875,294.05242919921875,292.7543029785156,294.1471862792969,298.4363708496094,288.0542297363281,1.0,0.1838046759366989,1.0,1.0,0.1689638793468475,1.0,-0.4952249526977539,0.4727466702461242,0.0224782843142747,0.3290872573852539,0.3900821506977081,0.3900821506977081,0.0,41.42892456054688,60.0,6366.45849609375,-0.0,41.844757080078125,1.0,283.1819152832031,287.3963317871094,295.0190734863281,295.35162353515625,293.1499938964844,293.1499938964844,283.1499938964844,19097.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3069140315055847,1.0,0.0,0.0,0.268452376127243,0.5795201659202576,5.687263104903195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1594.7850341796875,0.0,25.52206039428711,1895.4371337890625,0.0,127.29103088378906,0.2546616196632385,1.0,0.0,3.0,1.0,0.0
17820720,298.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.66961669921875,0.4859764873981476,0.050000000745058,0.0465582646429538,298.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.66961669921875,0.4859764873981476,0.050000000745058,0.0490280948579311,298.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.66961669921875,0.4859764873981476,0.050000000745058,0.0362119823694229,298.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66961669921875,0.4859764873981476,0.050000000745058,0.0490280948579311,298.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.66961669921875,0.4859764873981476,0.050000000745058,0.2325681746006012,285.6333312988281,285.0297241210937,294.080078125,292.7684631347656,294.66168212890625,298.421142578125,286.9142150878906,1.0,0.1875404715538025,1.0,1.0,0.337927758693695,1.0,-0.4960887134075165,0.4108270406723022,0.0852616652846336,0.2671995460987091,0.7998679876327515,0.7998679876327515,0.0,43.58664321899414,48.0,13575.0673828125,-0.0,43.75081253051758,1.0,283.1678161621094,286.564208984375,295.4820861816406,296.32379150390625,293.1499938964844,293.1499938964844,283.1499938964844,5065.0634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917152047157287,1.0,0.0,0.0,1.2744544744491575,1.2847429513931274,1.0837823793963253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.4267578125,0.0,67.81884002685547,1895.4371337890625,0.0,87.15179443359375,0.3268371224403381,1.0,0.0,3.0,1.0,0.0
17820780,298.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39862060546875,0.483857661485672,0.050000000745058,0.046597272157669,298.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.39862060546875,0.483857661485672,0.050000000745058,0.0490691699087619,298.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.39862060546875,0.483857661485672,0.050000000745058,0.0362423211336135,298.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39862060546875,0.483857661485672,0.050000000745058,0.0490691699087619,298.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39862060546875,0.483857661485672,0.050000000745058,0.2327630221843719,284.2865905761719,284.9981994628906,294.10772705078125,292.7825927734375,295.5513000488281,298.40411376953125,286.0692138671875,1.0,0.1889470964670181,1.0,1.0,0.506891667842865,1.0,-0.4965045154094696,0.3053317964076996,0.19117271900177,0.162032276391983,5.551115123125783e-17,5.551115123125783e-17,0.0,44.614402770996094,48.0,5674.81982421875,0.0,44.64873504638672,1.0,283.1608581542969,285.8695373535156,295.8326416015625,296.4554138183594,293.1499938964844,293.1499938964844,283.1499938964844,27754.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3190230131149292,1.0,0.0,0.0,0.2898741066455841,0.2953712046146393,6.287702802865169e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1294.4176025390625,0.0,17.786142349243164,1895.4371337890625,0.0,146.46426391601562,0.2728864252567291,1.0,0.0,3.0,1.0,0.0
17820840,298.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767883300781,0.4835791885852813,0.050000000745058,0.0466024316847324,298.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767883300781,0.4835791885852813,0.050000000745058,0.0490746051073074,298.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767883300781,0.4835791885852813,0.050000000745058,0.0362463369965553,298.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767883300781,0.4835791885852813,0.050000000745058,0.0490746051073074,298.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767883300781,0.4835791885852813,0.050000000745058,0.2327887862920761,284.7571105957031,284.9652099609375,294.1353759765625,292.7967224121094,296.24151611328125,298.38629150390625,287.47088623046875,1.0,0.1889784187078476,1.0,1.0,0.6758555173873901,1.0,-0.4965594112873077,0.2388292998075485,0.2577301263809204,0.0957358628511428,0.0147558655589818,0.0147558655589818,0.0,44.74267959594727,36.0,4272.51171875,0.0,44.75281524658203,1.0,283.16015625,286.355224609375,295.5954895019531,295.91552734375,293.1499938964844,293.1499938964844,283.1499938964844,23550.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872940897941589,1.0,0.0,0.0,0.0007229052716866,0.3250585198402405,1.3708434561110485e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,241.7975311279297,0.0,15.945594787597656,1895.4371337890625,0.0,59.95840072631836,0.2534172534942627,1.0,0.0,3.0,1.0,0.0
17820900,298.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7668762207031,0.4847833812236786,0.050000000745058,0.04658018425107,298.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7668762207031,0.4847833812236786,0.050000000745058,0.0490511767566204,298.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7668762207031,0.4847833812236786,0.050000000745058,0.0362290330231189,298.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7668762207031,0.4847833812236786,0.050000000745058,0.0490511767566204,298.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7668762207031,0.4847833812236786,0.050000000745058,0.2326776683330536,285.83624267578125,284.95001220703125,294.1630249023437,292.810791015625,296.4822998046875,298.37713623046875,287.589111328125,1.0,0.1877828985452652,1.0,1.0,0.8448194265365601,1.0,-0.4963223934173584,0.2197444289922714,0.2765779495239258,0.076708935201168,0.8961811661720276,0.8961811661720276,0.0,44.144439697265625,36.0,13181.4189453125,0.0,44.21683883666992,1.0,283.1565246582031,287.46856689453125,295.7577514648437,296.4007263183594,293.1499938964844,293.1499938964844,283.1499938964844,6067.14697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829492390155792,1.0,0.0,0.0,1.1145511865615845,1.180057406425476,8.288834862923977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.56103515625,0.0,54.07215118408203,1895.4371337890625,0.0,35.59569549560547,0.3088212609291076,1.0,0.0,3.0,1.0,0.0
17820960,298.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83447265625,0.4872968196868896,0.050000000745058,0.0465342365205287,298.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.83447265625,0.4872968196868896,0.050000000745058,0.0490027926862239,298.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83447265625,0.4872968196868896,0.050000000745058,0.0361932963132858,298.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83447265625,0.4872968196868896,0.050000000745058,0.0490027926862239,298.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83447265625,0.4872968196868896,0.050000000745058,0.2324481457471847,284.7114562988281,284.95001220703125,294.190673828125,292.8248291015625,296.4317626953125,298.3700256347656,286.0618896484375,1.0,0.1855020672082901,1.0,1.0,0.6758555173873901,1.0,-0.4958328008651733,0.2343571782112121,0.2614756226539612,0.0912842229008674,0.290591299533844,0.290591299533844,0.0,42.91676712036133,25.0,10750.6591796875,0.0,43.12654495239258,1.0,283.1534423828125,285.58868408203125,296.1524658203125,297.0668640136719,293.1499938964844,293.1499938964844,283.1499938964844,18730.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3369976282119751,1.0,0.0,0.0,1.0661462545394895,1.066468358039856,7.584501560131687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.97705078125,0.0,72.4732437133789,1895.4371337890625,0.0,174.32098388671875,0.3177181482315063,1.0,0.0,3.0,1.0,0.0
17821020,298.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2511901855469,0.4943147003650665,0.050000000745058,0.046411894261837,298.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2511901855469,0.4943147003650665,0.050000000745058,0.0488739609718322,298.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2748413085937,0.6173220276832581,0.1725028157234192,0.0639838725328445,298.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2511901855469,0.4943147003650665,0.050000000745058,0.0488739609718322,298.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2511901855469,0.4943147003650665,0.050000000745058,0.2318370193243026,284.2557678222656,284.95001220703125,294.21832275390625,292.8388366699219,296.04791259765625,298.3582458496094,286.7313842773437,1.0,0.1827784776687622,1.0,1.0,0.506891667842865,1.0,-0.5279427766799927,0.3116035163402557,0.2163392454385757,0.1593444943428039,5.551115123125783e-17,5.551115123125783e-17,0.0,39.892555236816406,25.0,4442.0107421875,0.0,44.20407104492188,1.0,283.15283203125,286.1893005371094,295.95001220703125,296.4495849609375,293.1499938964844,293.1499938964844,283.1499938964844,25903.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3425232470035553,1.0,0.0,0.0,0.0677260085940361,0.2929054200649261,1.2918476288703571e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,815.09326171875,0.0,15.903409957885742,1895.4371337890625,0.0,182.83111572265625,0.2625868916511535,1.0,0.0,3.0,1.0,0.0
17821080,298.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9301147460937,0.7632932066917419,0.1710106283426284,0.1328833997249603,298.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5987854003906,0.5235256552696228,0.050000000745058,0.0484737232327461,298.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725341796875,0.7979150414466858,0.1713391840457916,0.1177710071206092,298.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5987854003906,0.5235256552696228,0.050000000745058,0.0484737232327461,298.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5987854003906,0.5235256552696228,0.050000000745058,0.2299384623765945,285.86053466796875,284.95001220703125,294.2459411621094,292.85284423828125,295.2167358398437,298.31719970703125,288.25421142578125,1.0,0.1816872656345367,1.0,1.0,0.337927758693695,1.0,-0.6930372714996338,0.5507014989852905,0.1423357427120208,0.3585108816623688,0.8429293036460876,0.8429293036460876,0.0,31.12796211242676,28.0,13068.41796875,-0.0,55.665958404541016,1.0,283.1522216796875,287.8070373535156,295.5928039550781,296.0976867675781,293.1499938964844,293.1499938964844,283.1499938964844,12562.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959146201610565,1.0,0.0,0.0,0.7453190088272095,0.9476900100708008,3.706618301180242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.8095703125,0.0,40.82534408569336,1895.4371337890625,0.0,108.21958923339844,0.2835536301136017,1.0,0.0,3.0,1.0,0.0
17821140,298.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.06494140625,0.8103704452514648,0.1666895449161529,0.1518672704696655,298.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3628845214844,0.5322250723838806,0.050000000745058,0.0483879707753658,298.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0619506835937,0.8151311278343201,0.1709232479333877,0.1202779859304428,298.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.5522260069847107,0.1546541601419448,0.0529064163565635,298.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3628845214844,0.5322250723838806,0.050000000745058,0.229531705379486,285.1570129394531,284.95001220703125,294.2735595703125,292.86676025390625,294.5741882324219,298.2408752441406,286.6260986328125,1.0,0.1814845949411392,1.0,1.0,0.1689638793468475,1.0,-0.7235476970672607,0.679486870765686,0.0440608263015747,0.4801074564456939,0.637822687625885,0.637822687625885,0.0,29.255088806152344,28.0,16002.7412109375,-0.0,57.62541580200195,1.0,283.1511535644531,286.2367858886719,296.05145263671875,297.1035461425781,293.1499938964844,293.1499938964844,283.1499938964844,6083.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3326641321182251,1.0,0.0,0.0,1.4024230241775513,1.4042466878890991,1.3123553799232468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.3916015625,0.0,89.34429931640625,1895.4371337890625,0.0,167.64089965820312,0.3545242846012115,1.0,0.0,3.0,1.0,0.0
17821200,298.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7312927246094,0.8844133615493774,0.1635100245475769,0.1486725658178329,298.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.695068359375,0.7992308735847473,0.1558513641357422,0.1146756708621978,298.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7361145019531,0.8953428268432617,0.1711648404598236,0.1198523268103599,298.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7145080566406,0.8516767024993896,0.154073879122734,0.1398292481899261,298.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.62823486328125,0.5968314409255981,0.050000000745058,0.227517694234848,284.7005920410156,284.95001220703125,294.3011779785156,292.88067626953125,294.29998779296875,298.16278076171875,287.2762756347656,1.0,0.1845830380916595,1.0,1.0,0.0,1.0,-0.900634765625,0.900631844997406,2.9486859602911863e-06,0.666019856929779,0.2291543930768966,0.2291543930768966,0.0,20.33029556274414,31.0,8170.9345703125,-0.0,72.83683776855469,1.0,283.1507568359375,286.6229553222656,296.1640625,296.8475952148437,293.1499938964844,293.1499938964844,283.1499938964844,27631.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734867572784424,1.0,0.0,0.0,0.2877245247364044,0.340332418680191,6.225223891931364e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.9000244140625,0.0,20.46820068359375,1895.4371337890625,0.0,231.27430725097656,0.2788097262382507,1.0,0.0,3.0,1.0,0.0
17821260,298.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.634765625,0.9046212434768676,0.1654947102069854,0.1482523381710052,298.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6422119140625,0.8833598494529724,0.1539494842290878,0.1456714421510696,298.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.62945556640625,0.921800434589386,0.1748381108045578,0.1212502717971801,297.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.642578125,0.8821040987968445,0.1520684361457824,0.1450653225183487,298.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66705322265625,0.6118642687797546,0.1425032764673233,0.2274716794490814,285.65167236328125,284.95001220703125,294.3287353515625,292.8945617675781,294.3254699707031,298.1242370605469,287.2886047363281,1.0,0.1875766813755035,1.0,1.0,0.0,1.0,-0.945277452468872,0.9452766180038452,8.434003575530369e-07,0.7030838131904602,1.0,1.0,0.0,19.11275100708008,31.0,19397.21875,-0.0,78.92481994628906,1.0,283.15045166015625,286.93280029296875,296.1556091308594,297.3529052734375,293.1499938964844,293.1499938964844,283.1499938964844,4761.32177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3906968533992767,1.0,0.0,0.0,1.4293806552886963,1.4372107982635498,1.363292909672964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.392578125,0.0,90.57854461669922,1895.4371337890625,0.0,259.6371459960937,0.3606392443180084,1.0,0.0,3.0,1.0,0.0
17821320,298.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7498779296875,0.871080756187439,0.1735040843486786,0.086703822016716,297.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7495422363281,0.871080756187439,0.1549050360918045,0.0913033038377761,298.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7485046386719,0.871080756187439,0.1836810559034347,0.0674363076686859,297.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74920654296875,0.871080756187439,0.1532794684171676,0.0913033038377761,297.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.961016058921814,0.1415271013975143,0.5682197213172913,284.7249755859375,284.95001220703125,294.3562927246094,292.90838623046875,294.3533935546875,298.1337890625,286.7356262207031,1.0,0.1930654793977737,1.0,1.0,0.0,1.0,-1.0580966472625732,1.0580955743789673,1.0080270840262529e-06,0.7942841649055481,0.4538318514823913,0.4538318514823913,0.0,13.71505069732666,51.0,17562.89453125,-0.0,94.68971252441406,1.0,283.1502380371094,286.4388732910156,296.40936279296875,297.6876525878906,293.1499938964844,293.1499938964844,283.1499938964844,21322.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558465778827667,1.0,0.0,0.0,1.173092007637024,1.1731374263763428,9.182429749898804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.244140625,0.0,93.23419952392578,1895.4371337890625,0.0,388.3644409179688,0.3491629958152771,1.0,0.0,3.0,1.0,0.0
17821380,298.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1962890625,0.8798912167549133,0.1820360422134399,0.0922955870628357,297.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1962890625,0.8798912167549133,0.1578504145145416,0.0971916988492012,298.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1962890625,0.8798912167549133,0.1918532401323318,0.07178545743227,297.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1962890625,0.8798912167549133,0.1566517800092697,0.0971916988492012,297.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2075500488281,0.9438682198524476,0.1392518877983093,0.5587660670280457,285.21942138671875,284.95001220703125,294.38385009765625,292.9222106933594,294.38104248046875,298.1138610839844,287.2127380371094,1.0,0.2005921900272369,1.0,1.0,0.0,1.0,-1.1007359027862549,1.100734829902649,1.0753697097243275e-06,0.8288849592208862,0.7841784358024597,0.7841784358024597,0.0,14.616203308105469,51.0,20119.123046875,-0.0,103.4360580444336,1.0,283.1501159667969,286.9135131835937,296.3250427246094,297.6634826660156,293.1499938964844,293.1499938964844,283.1499938964844,11213.7021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916025102138519,1.0,0.0,0.0,1.365075945854187,1.365080952644348,1.2433891072305414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.65966796875,0.0,97.4894027709961,1895.4371337890625,0.0,481.8247680664063,0.3690872490406036,1.0,0.0,3.0,1.0,0.0
17821440,298.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057006835937,0.8786699175834656,0.1887171864509582,0.0915034711360931,297.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057006835937,0.8786699175834656,0.1607026159763336,0.096357561647892,298.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057006835937,0.8786699175834656,0.1981189846992492,0.0711693689227104,297.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057006835937,0.8786699175834656,0.1598917990922927,0.096357561647892,297.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.975720226764679,0.137190356850624,0.6121166944503784,284.8855895996094,284.95001220703125,294.4113464355469,292.9359741210937,294.4086608886719,298.0946960449219,286.85858154296875,1.0,0.2104065418243408,1.0,1.0,0.0,1.0,-1.1610667705535889,1.161065697669983,1.175343300019449e-06,0.8775081038475037,0.6009728908538818,0.6009728908538818,0.0,15.392294883728027,71.0,20537.27734375,-0.0,119.67074584960938,1.0,283.1500549316406,286.50213623046875,296.3375549316406,297.82427978515625,293.1499938964844,293.1499938964844,283.1499938964844,15425.8564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320872664451599,1.0,0.0,0.0,1.4443286657333374,1.4443341493606567,1.3919559194164324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.376953125,0.0,123.97818756103516,1895.4371337890625,0.0,615.8132934570312,0.3868269026279449,1.0,0.0,3.0,1.0,0.0
17821500,298.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.05682373046875,0.8950746655464172,0.1931566148996353,0.102631114423275,297.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0576477050781,0.8950746655464172,0.1626867651939392,0.1080755069851875,298.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05682373046875,0.8950746655464172,0.2023803442716598,0.0798242017626762,297.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0579528808594,0.8950746655464172,0.1621742844581604,0.1080755069851875,297.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.062744140625,0.9565772414207458,0.1354523003101349,0.6129323244094849,285.0704650878906,284.95001220703125,294.43878173828125,292.94970703125,294.436279296875,298.0648193359375,287.09796142578125,1.0,0.2221620827913284,1.0,1.0,0.0,1.0,-1.2278226613998413,1.2278214693069458,1.28905185192707e-06,0.9266874194145204,0.7213745713233948,0.7213745713233948,0.0,16.961416244506836,71.0,21458.185546875,-0.0,139.3962860107422,1.0,283.1500244140625,286.73345947265625,296.238037109375,297.7357788085937,293.1499938964844,293.1499938964844,283.1499938964844,14422.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556521415710449,1.0,0.0,0.0,1.4468932151794434,1.4468985795974731,1.3969034284855297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.71728515625,0.0,121.49987030029295,1895.4371337890625,0.0,710.5646362304688,0.392059713602066,1.0,0.0,3.0,1.0,0.0
17821560,298.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.013671875,0.9130591154098512,0.1955620050430297,0.1158947348594665,297.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.9428279399871826,0.1632502079010009,0.1326241195201873,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.013671875,0.9130591154098512,0.2049899995326995,0.0901403501629829,297.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123291015625,0.9585055112838744,0.1628885269165039,0.1387236714363098,297.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01275634765625,0.9303167462348938,0.1345666199922561,0.6076730489730835,285.0088806152344,284.95001220703125,294.4662170410156,292.96337890625,294.4638671875,298.022705078125,286.9976501464844,1.0,0.2357748001813888,1.0,1.0,0.0,1.0,-1.3021414279937744,1.3021399974822998,1.432266685696959e-06,0.9907023310661316,0.7174094319343567,0.7174094319343567,0.0,19.022335052490234,91.0,23068.748046875,-0.0,168.0572509765625,1.0,283.1500244140625,286.57354736328125,296.1987609863281,297.8033752441406,293.1499938964844,293.1499938964844,283.1499938964844,12986.5576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760628581047058,1.0,0.0,0.0,1.6136475801467896,1.6136534214019775,1.7374439664763488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.201171875,0.0,152.1580352783203,1895.4371337890625,0.0,804.1039428710938,0.4189633131027221,1.0,0.0,3.0,1.0,0.0
17821620,298.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0510559082031,0.9397825598716736,0.1970620453357696,0.136949211359024,297.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.9629268050193788,0.1616465598344802,0.1541610956192016,298.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0510559082031,0.9397825598716736,0.2068884074687957,0.1065160557627677,297.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.9620285034179688,0.1612692028284073,0.1537428796291351,297.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0502319335937,0.8974893689155579,0.1341005563735962,0.6049026250839233,285.0536193847656,284.95001220703125,294.4935913085937,292.97705078125,294.49139404296875,297.974853515625,287.0644836425781,1.0,0.2511759996414184,1.0,1.0,0.0,1.0,-1.3848446607589722,1.3848429918289185,1.598970811755862e-06,1.0571355819702148,0.7698808312416077,0.7698808312416077,0.0,21.77169609069824,91.0,24373.150390625,-0.0,203.1705322265625,1.0,283.1499938964844,286.60418701171875,296.1671142578125,297.82525634765625,293.1499938964844,293.1499938964844,283.1499938964844,13037.6201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927706360816956,1.0,0.0,0.0,1.6898528337478638,1.6898589134216309,1.9054219535519226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.43017578125,0.0,170.5769805908203,1895.4371337890625,0.0,889.3449096679688,0.4370717406272888,1.0,0.0,3.0,1.0,0.0
17821680,297.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627746582031,0.9828477501869202,0.1942663788795471,0.176545575261116,297.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627136230469,0.9167759418487548,0.160674586892128,0.1529124230146408,298.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627746582031,0.9923531413078308,0.2060151398181915,0.1422233283519745,297.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.062744140625,0.9161579012870787,0.1604536771774292,0.1526431143283844,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.8604886531829834,0.1338671445846557,0.6038392782211304,285.062744140625,284.95001220703125,294.5209350585937,292.9906616210937,294.51885986328125,297.9139709472656,287.0634460449219,1.0,0.2679166495800018,1.0,1.0,0.0,1.0,-1.469618797302246,1.4696170091629028,1.7815077626437414e-06,1.1241577863693235,0.8137678503990173,0.8137678503990173,0.0,25.533632278442383,111.0,25960.580078125,-0.0,245.59152221679688,1.0,283.1499938964844,286.5581970214844,296.1611022949219,297.9034729003906,293.1499938964844,293.1499938964844,283.1499938964844,12034.0673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086127758026123,1.0,0.0,0.0,1.8256304264068604,1.8256369829177856,2.2239198926854442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.66650390625,0.0,203.1749420166016,1895.4371337890625,0.0,977.8095703125,0.4636280238628387,1.0,0.0,3.0,1.0,0.0
17821740,297.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169677734375,0.856209933757782,0.1917313486337661,0.1741315871477127,297.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0187072753906,0.8081438541412354,0.1603982895612716,0.1528368294239044,297.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164489746094,0.8730363845825195,0.2035159319639206,0.143604427576065,297.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0187072753906,0.807853639125824,0.1602640748023986,0.1526727676391601,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206604003906,0.7599229216575623,0.1335050612688064,0.6047740578651428,285.01593017578125,284.95001220703125,294.5482177734375,293.0042419433594,294.5461730957031,297.84527587890625,286.9983215332031,1.0,0.2831635177135467,1.0,1.0,0.0,1.0,-1.4738452434539795,1.4738434553146362,1.7927334283740493e-06,1.129225730895996,0.8162432312965393,0.8162432312965393,0.0,37.65933609008789,111.0,26615.54296875,-0.0,277.02490234375,1.0,283.1499938964844,286.4740600585937,296.166259765625,297.976806640625,293.1499938964844,293.1499938964844,283.1499938964844,12511.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244210004806519,1.0,0.0,0.0,1.9299381971359253,1.9299453496932983,2.485307959432248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.84375,0.0,236.3215484619141,1895.4371337890625,0.0,1073.0548095703125,0.486915647983551,1.0,0.0,3.0,1.0,0.0
17821800,297.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9428405761719,0.7973445653915405,0.1913734972476959,0.1733790338039398,297.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435119628906,0.7517995238304138,0.1605712920427322,0.1532764285802841,297.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9426574707031,0.8133533596992493,0.2031067311763763,0.1430486440658569,297.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435119628906,0.7516255378723145,0.1604684889316558,0.1531662344932556,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444274902344,0.7094877362251282,0.133141204714775,0.6053896546363831,284.94244384765625,284.95001220703125,294.5754699707031,293.01776123046875,294.5733947753906,297.7966613769531,286.9377746582031,1.0,0.2977723479270935,1.0,1.0,0.0,1.0,-1.4741291999816897,1.4741274118423462,1.7933300568984123e-06,1.129412293434143,0.7747092247009277,0.7747092247009277,0.0,49.934566497802734,99.0,26697.4609375,-0.0,307.94598388671875,1.0,283.1499938964844,286.4148254394531,296.1535949707031,297.98834228515625,293.1499938964844,293.1499938964844,283.1499938964844,15071.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636904776096344,1.0,0.0,0.0,1.9571722745895384,1.95718002319336,2.55594500231382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.55615234375,0.0,255.3120880126953,1895.4371337890625,0.0,1152.878662109375,0.4973638355731964,1.0,0.0,3.0,1.0,0.0
17821860,297.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9325561523437,0.7689506411552429,0.1922383308410644,0.1739400774240493,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326171875,0.7274628281593323,0.1611137837171554,0.1539485156536102,297.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9325561523437,0.7843894362449646,0.203916996717453,0.1434510350227356,297.6370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326171875,0.7273209095001221,0.1610077619552612,0.1538512259721756,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.6825670599937439,0.132938414812088,0.6056815981864929,284.9325561523437,284.95001220703125,294.6026306152344,293.0312805175781,294.6005859375,297.7610168457031,286.932373046875,1.0,0.3072458803653717,1.0,1.0,0.0,1.0,-1.4772634506225586,1.477261662483215,1.800385007300065e-06,1.1319165229797363,0.7631767392158508,0.7631767392158508,0.0,58.52608489990234,99.0,26808.435546875,-0.0,330.98162841796875,1.0,283.1499938964844,286.4075622558594,296.1261901855469,297.9688415527344,293.1499938964844,293.1499938964844,283.1499938964844,16409.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443674564361572,1.0,0.0,0.0,1.967729091644287,1.967737078666687,2.583592220162245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.73095703125,0.0,264.2047424316406,1895.4371337890625,0.0,1202.443603515625,0.5025579333305359,1.0,0.0,3.0,1.0,0.0
