time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336853027344,0.7550758719444275,0.1938052624464035,0.1752586811780929,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336242675781,0.714512825012207,0.1619547754526138,0.1548324823379516,297.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9337158203125,0.7696679830551147,0.205427274107933,0.1444372981786728,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336242675781,0.7143451571464539,0.1618240028619766,0.1547217369079589,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335327148437,0.6678762435913086,0.1329448819160461,0.6063209176063538,284.9337158203125,284.95001220703125,294.6297607421875,293.04473876953125,294.6277160644531,297.73370361328125,286.9346618652344,1.0,0.3141805529594421,1.0,1.0,0.0,1.0,-1.4829018115997314,1.4829000234603882,1.813112589843513e-06,1.1364123821258545,0.7581637501716614,0.7581637501716614,0.0,64.41942596435547,87.0,26951.44140625,-0.0,348.5316467285156,1.0,283.1499938964844,286.40594482421875,296.10382080078125,297.9507141113281,293.1499938964844,293.1499938964844,283.1499938964844,17033.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484024524688721,1.0,0.0,0.0,1.9780939817428589,1.978102207183838,2.610881892906036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.560546875,0.0,270.2288818359375,1895.4371337890625,0.0,1229.7984619140625,0.5060349702835083,1.0,0.0,3.0,1.0,0.0
17821980,297.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9412536621094,0.7486771941184998,0.1957647949457168,0.1769820600748062,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94110107421875,0.7073841691017151,0.1630130857229232,0.155875876545906,297.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9412841796875,0.7627038359642029,0.207331508398056,0.1457384079694748,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94110107421875,0.7071601152420044,0.1628441512584686,0.1557353138923645,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.94091796875,0.6599852442741394,0.133138507604599,0.6074569225311279,284.9413146972656,284.95001220703125,294.65679931640625,293.0581359863281,294.65478515625,297.71173095703125,286.9428100585937,1.0,0.3189790844917297,1.0,1.0,0.0,1.0,-1.4903643131256104,1.490362524986267,1.8300531792192487e-06,1.142368197441101,0.758982241153717,0.758982241153717,0.0,68.24932098388672,87.0,27122.2890625,-0.0,361.8881530761719,1.0,283.1499938964844,286.4092102050781,296.0918884277344,297.9420166015625,293.1499938964844,293.1499938964844,283.1499938964844,17263.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504165530204773,1.0,0.0,0.0,1.9885507822036743,1.988559007644653,2.6385586693322693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.1376953125,0.0,274.73736572265625,1895.4371337890625,0.0,1243.595947265625,0.5088204741477966,1.0,0.0,3.0,1.0,0.0
17822040,297.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491271972656,0.7469837069511414,0.1979500651359558,0.1789156645536422,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490051269531,0.7047454714775085,0.1642273664474487,0.1570265442132949,297.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491577148437,0.7606973052024841,0.2094625532627105,0.147203728556633,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490051269531,0.7044594883918762,0.1640118062496185,0.1568458378314972,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488525390625,0.6565314531326294,0.1334847658872604,0.609029233455658,284.9491882324219,284.95001220703125,294.6838073730469,293.071533203125,294.6817932128906,297.693359375,286.950439453125,1.0,0.3220249712467193,1.0,1.0,0.0,1.0,-1.4990458488464355,1.4990440607070925,1.849891305027996e-06,1.1492984294891355,0.762693464756012,0.762693464756012,0.0,70.34501647949219,75.0,27324.728515625,-0.0,371.5640563964844,1.0,283.1499938964844,286.4110412597656,296.0907897949219,297.946533203125,293.1499938964844,293.1499938964844,283.1499938964844,17260.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515459418296814,1.0,0.0,0.0,2.002568244934082,2.0025765895843506,2.675888879366539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.287109375,0.0,279.57305908203125,1895.4371337890625,0.0,1251.3741455078125,0.511872410774231,1.0,0.0,3.0,1.0,0.0
17822100,297.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9555969238281,0.7486718893051147,0.2002630531787872,0.1809520423412323,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9555053710937,0.7056145668029785,0.165549635887146,0.1582443863153457,297.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95562744140625,0.7622609734535217,0.2117215991020202,0.1487495303153991,297.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9555053710937,0.7052573561668396,0.1652819216251373,0.158016949892044,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9553527832031,0.6562860012054443,0.1339476108551025,0.6109341979026794,284.9556579589844,284.95001220703125,294.7107238769531,293.0848693847656,294.7087097167969,297.677490234375,286.9566345214844,1.0,0.3236171305179596,1.0,1.0,0.0,1.0,-1.508500576019287,1.5084986686706543,1.871654035312531e-06,1.1568455696105957,0.7678601145744324,0.7678601145744324,0.0,70.98651885986328,75.0,27547.255859375,-0.0,378.0035095214844,1.0,283.1499938964844,286.4110717773437,296.09832763671875,297.96246337890625,293.1499938964844,293.1499938964844,283.1499938964844,17180.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525423526763916,1.0,0.0,0.0,2.019167423248291,2.0191760063171387,2.720433087688434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.5234375,0.0,285.0645446777344,1895.4371337890625,0.0,1258.2607421875,0.515328049659729,1.0,0.0,3.0,1.0,0.0
17822160,297.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9603881835937,0.753005862236023,0.2026438564062118,0.1830297708511352,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9603271484375,0.7092005014419556,0.1669420450925827,0.1594985127449035,297.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9603881835937,0.7666085362434387,0.21404729783535,0.1503271162509918,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9603271484375,0.7087698578834534,0.1666185706853866,0.1592200994491577,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.960205078125,0.6585292220115662,0.1344932317733764,0.6130602359771729,284.9604187011719,284.95001220703125,294.737548828125,293.09814453125,294.735595703125,297.6634216308594,286.96112060546875,1.0,0.3240326344966888,1.0,1.0,0.0,1.0,-1.5183908939361572,1.5183889865875244,1.894594333862188e-06,1.1647388935089111,0.7737710475921631,0.7737710475921631,0.0,70.45215606689453,63.0,27785.22265625,-0.0,381.696044921875,1.0,283.1499938964844,286.4090576171875,296.1112670898437,297.986572265625,293.1499938964844,293.1499938964844,283.1499938964844,17076.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538072228431702,1.0,0.0,0.0,2.038161516189575,2.038169860839844,2.771855349692487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.91455078125,0.0,291.3930053710937,1895.4371337890625,0.0,1267.035888671875,0.5192518830299377,1.0,0.0,3.0,1.0,0.0
17822220,297.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96356201171875,0.7596794366836548,0.2050579935312271,0.1851162314414978,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635009765625,0.714864194393158,0.1683785319328308,0.1607683897018432,297.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96356201171875,0.7733919024467468,0.2164039611816406,0.1519103050231933,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635009765625,0.7143799066543579,0.1679967492818832,0.1604361087083816,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96343994140625,0.6629338264465332,0.1350961476564407,0.6153196692466736,284.96356201171875,284.95001220703125,294.7643127441406,293.11138916015625,294.7623596191406,297.65069580078125,286.96405029296875,1.0,0.3234733641147613,1.0,1.0,0.0,1.0,-1.5284931659698486,1.5284912586212158,1.918210728035774e-06,1.1727992296218872,0.7799122333526611,0.7799122333526611,0.0,68.95374298095703,63.0,28032.431640625,-0.0,383.0235290527344,1.0,283.1499938964844,286.4053955078125,296.12701416015625,298.0155639648437,293.1499938964844,293.1499938964844,283.1499938964844,16983.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554840803146362,1.0,0.0,0.0,2.0588228702545166,2.0588314533233643,2.828338097060623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.46484375,0.0,298.48321533203125,1895.4371337890625,0.0,1278.7252197265625,0.5235610604286194,1.0,0.0,3.0,1.0,0.0
17822280,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96551513671875,0.7685849666595459,0.2074832916259765,0.1871930509805679,297.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654846191406,0.7221509218215942,0.1698397696018219,0.1620397567749023,297.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96551513671875,0.7824488282203674,0.2187686264514923,0.1534840315580368,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654846191406,0.7216089963912964,0.1693978160619735,0.1616515070199966,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654541015625,0.6693550944328308,0.1357360333204269,0.6176434755325317,284.96551513671875,284.95001220703125,294.7909851074219,293.1246032714844,294.7890625,297.6389465332031,286.9658203125,1.0,0.3221123218536377,1.0,1.0,0.0,1.0,-1.5386509895324707,1.538649082183838,1.942144308486604e-06,1.1809011697769165,0.7860807180404663,0.7860807180404663,0.0,66.67752075195312,51.0,28284.865234375,-0.0,382.3448181152344,1.0,283.1499938964844,286.40057373046875,296.1436462402344,298.046875,293.1499938964844,293.1499938964844,283.1499938964844,16909.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657558023929596,1.0,0.0,0.0,2.080606698989868,2.080615520477295,2.888506571707694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.5390625,0.0,306.2054138183594,1895.4371337890625,0.0,1293.2703857421875,0.528158962726593,1.0,0.0,3.0,1.0,0.0
17822340,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9665832519531,0.7797945737838745,0.2099058330059051,0.1892495453357696,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.966552734375,0.7310652732849121,0.171312615275383,0.1633031666278839,297.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9665832519531,0.7937843799591064,0.2211269587278366,0.1550396084785461,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.966552734375,0.7304497957229614,0.1708089262247085,0.1628573387861251,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.966552734375,0.6778247952461243,0.1363984495401382,0.6199822425842285,284.9665832519531,284.95001220703125,294.8175964355469,293.1377868652344,294.815673828125,297.62799072265625,286.9667663574219,1.0,0.3200729191303253,1.0,1.0,0.0,1.0,-1.548759698867798,1.5487576723098757,1.966149056897848e-06,1.1889610290527344,0.7921552658081055,0.7921552658081055,0.0,63.76061630249024,51.0,28539.478515625,-0.0,379.9272766113281,1.0,283.1499938964844,286.3948974609375,296.1600341796875,298.0787353515625,293.1499938964844,293.1499938964844,283.1499938964844,16858.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599481701850891,1.0,0.0,0.0,2.1030824184417725,2.103091239929199,2.951249484794971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.71630859375,0.0,314.4327392578125,1895.4371337890625,0.0,1310.1529541015625,0.5329563617706299,1.0,0.0,3.0,1.0,0.0
17822400,297.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9670715332031,0.7933947443962097,0.2123156487941742,0.1912798136472702,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9670715332031,0.7419017553329468,0.1727867722511291,0.1645523160696029,297.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9670715332031,0.8073921799659729,0.2234690636396408,0.1565722823143005,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9670715332031,0.7411885261535645,0.1722201257944107,0.1640476286411285,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9670715332031,0.688410222530365,0.1370715200901031,0.6222987174987793,284.9670715332031,284.95001220703125,294.8441162109375,293.1509094238281,294.8421936035156,297.6177062988281,286.9671936035156,1.0,0.3174774944782257,1.0,1.0,0.0,1.0,-1.5587470531463623,1.55874502658844,1.990048531297361e-06,1.1969211101531982,0.7981006503105164,0.7981006503105164,0.0,60.336402893066406,39.0,28793.955078125,-0.0,376.0545043945313,1.0,283.1499938964844,286.3887939453125,296.1755676269531,298.11004638671875,293.1499938964844,293.1499938964844,283.1499938964844,16827.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625379920005798,1.0,0.0,0.0,2.125880718231201,2.125889778137207,3.0155820240906905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.74658203125,0.0,323.0295104980469,1895.4371337890625,0.0,1328.5889892578125,0.5378681421279907,1.0,0.0,3.0,1.0,0.0
17822460,297.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9672241210937,0.8095051646232605,0.2147063761949539,0.1932800412178039,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9672241210937,0.7552726864814758,0.1742558181285858,0.1657833009958267,297.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9672241210937,0.8225857019424438,0.2257888168096542,0.1580792665481567,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9672241210937,0.7544366717338562,0.1736250519752502,0.1652186065912246,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9672241210937,0.7013012170791626,0.1377476453781128,0.6245688199996948,284.9672241210937,284.95001220703125,294.8705139160156,293.1640014648437,294.8686218261719,297.60791015625,286.96728515625,1.0,0.3144028782844543,1.0,1.0,0.0,1.0,-1.5685667991638184,1.568564772605896,2.0137240426265635e-06,1.2047444581985474,0.8039129972457886,0.8039129972457886,0.0,56.49148178100586,39.0,29046.884765625,-0.0,370.908447265625,1.0,283.1499938964844,286.3824462890625,296.1901550292969,298.14044189453125,293.1499938964844,293.1499938964844,283.1499938964844,16810.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652352809906006,1.0,0.0,0.0,2.1487820148468018,2.148791074752808,3.080903354657494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.52392578125,0.0,331.904296875,1895.4371337890625,0.0,1347.9462890625,0.5428389310836792,1.0,0.0,3.0,1.0,0.0
17822520,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671630859375,0.8272785544395447,0.2170730233192443,0.1952483803033828,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671630859375,0.7719011306762695,0.1757145822048187,0.1669937521219253,297.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671630859375,0.8401479721069336,0.2280819118022918,0.1595593988895416,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671630859375,0.7709255814552307,0.1750186830759048,0.1663680374622345,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671630859375,0.7163647413253784,0.1384204030036926,0.6267751455307007,284.9671630859375,284.95001220703125,294.8968200683594,293.1770324707031,294.8949584960937,297.5985717773437,286.9672241210937,1.0,0.3109311163425445,1.0,1.0,0.0,1.0,-1.578189253807068,1.578187108039856,2.0370937363622943e-06,1.2124073505401611,0.8096106052398682,0.8096106052398682,0.0,52.31351089477539,27.0,29297.203125,-0.0,364.68896484375,1.0,283.1499938964844,286.37603759765625,296.2038879394531,298.1697692871094,293.1499938964844,293.1499938964844,283.1499938964844,16805.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679565906524658,1.0,0.0,0.0,2.171602964401245,2.17161226272583,3.146691938127333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.01220703125,0.0,340.9710693359375,1895.4371337890625,0.0,1367.6348876953125,0.5478204488754272,1.0,0.0,3.0,1.0,0.0
17822580,297.6378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9670104980469,0.8484819531440735,0.219412013888359,0.1971830427646637,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9670104980469,0.7926410436630249,0.1771597564220428,0.1681820750236511,297.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9670104980469,0.8620471358299255,0.2303453981876373,0.1610117554664611,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9670104980469,0.7915271520614624,0.1763977408409118,0.167494386434555,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.967041015625,0.7331011891365051,0.1390857100486755,0.6289061903953552,284.9670104980469,284.95001220703125,294.9230651855469,293.1900329589844,294.92120361328125,297.5896301269531,286.9670715332031,1.0,0.3071127533912658,1.0,1.0,0.0,1.0,-1.5875930786132812,1.5875910520553589,2.060095994238509e-06,1.2198930978775024,0.8152119517326355,0.8152119517326355,0.0,47.857704162597656,27.0,29544.28515625,-0.0,357.5196228027344,1.0,283.1499938964844,286.36962890625,296.2169494628906,298.1981506347656,293.1499938964844,293.1499938964844,283.1499938964844,16808.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706529855728149,1.0,0.0,0.0,2.194244146347046,2.194253444671631,3.212648778117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.2138671875,0.0,350.17633056640625,1895.4371337890625,0.0,1387.2989501953125,0.5527846217155457,1.0,0.0,3.0,1.0,0.0
17822640,297.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.96685791015625,0.875858724117279,0.2217207551002502,0.1990835666656494,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96685791015625,0.8178154826164246,0.1785889565944671,0.1693477481603622,297.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96685791015625,0.89028000831604,0.2325775921344757,0.1624365150928497,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96685791015625,0.8166672587394714,0.1777599602937698,0.1685972362756729,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.96685791015625,0.7541357278823853,0.1397403627634048,0.6309553980827332,284.96685791015625,284.95001220703125,294.9491577148437,293.2030029296875,294.94732666015625,297.5809936523437,286.9668884277344,1.0,0.3030036389827728,1.0,1.0,0.0,1.0,-1.5967694520950315,1.5967673063278198,2.0826967102038907e-06,1.2271945476531982,0.8207420706748962,0.8207420706748962,0.0,43.1801643371582,25.0,29787.73828125,-0.0,349.53668212890625,1.0,283.1499938964844,286.36334228515625,296.22955322265625,298.22576904296875,293.1499938964844,293.1499938964844,283.1499938964844,16816.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732914447784424,1.0,0.0,0.0,2.21663236618042,2.216641664505005,3.278541385043354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.15478515625,0.0,359.4755554199219,1895.4371337890625,0.0,1406.6883544921875,0.5577097535133362,1.0,0.0,3.0,1.0,0.0
17822700,297.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9669189453125,0.9045503735542296,0.2239955216646194,0.2009875476360321,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9669189453125,0.841540515422821,0.1799995899200439,0.170531079173088,297.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9669189453125,0.9205963015556335,0.2347760200500488,0.1638635993003845,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9669189453125,0.840270459651947,0.1791027784347534,0.169716939330101,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9669189453125,0.7765246629714966,0.1403812617063522,0.6331114768981934,284.9669494628906,284.95001220703125,294.97515869140625,293.2159118652344,294.9733581542969,297.5726318359375,286.9670715332031,1.0,0.3001068830490112,1.0,1.0,0.0,1.0,-1.6061217784881592,1.6061196327209473,2.105878593283705e-06,1.2346240282058716,0.8264116644859314,0.8264116644859314,0.0,39.363277435302734,25.0,30031.966796875,-0.0,343.89581298828125,1.0,283.1499938964844,286.357421875,296.24188232421875,298.2528381347656,293.1499938964844,293.1499938964844,283.1499938964844,16823.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758596301078796,1.0,0.0,0.0,2.2388172149658203,2.2388269901275635,3.344495951296267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.08544921875,0.0,368.8581237792969,1895.4371337890625,0.0,1425.699951171875,0.5626007914543152,1.0,0.0,3.0,1.0,0.0
17822760,297.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9673767089844,0.9383323192596436,0.2262304425239563,0.2028782665729522,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9673767089844,0.8676156401634216,0.1813872158527374,0.1717158108949661,297.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9673767089844,0.9547142386436462,0.2369363903999328,0.165281131863594,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9673767089844,0.8661308884620667,0.1804217994213104,0.1708372682332992,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.96734619140625,0.8009107708930969,0.1410032212734222,0.6352941989898682,284.9673767089844,284.95001220703125,295.0010681152344,293.2287902832031,294.999267578125,297.5644836425781,286.9674987792969,1.0,0.2976913154125213,1.0,1.0,0.0,1.0,-1.6154816150665283,1.6154794692993164,2.1292432847985765e-06,1.2420604228973389,0.832425594329834,0.832425594329834,0.0,36.08675765991211,25.0,30278.169921875,-0.0,339.6710510253906,1.0,283.1499938964844,286.3517150878906,296.2541809082031,298.2799072265625,293.1499938964844,293.1499938964844,283.1499938964844,16817.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783700585365295,1.0,0.0,0.0,2.261225700378418,2.261235475540161,3.4117815062018053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.3056640625,0.0,378.44830322265625,1895.4371337890625,0.0,1444.4144287109375,0.5675292015075684,1.0,0.0,3.0,1.0,0.0
17822820,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9677429199219,0.9707757830619812,0.2284229397773742,0.2047540545463562,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9677124023437,0.89543217420578,0.1827499568462371,0.1729010194540023,297.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9677429199219,0.9843364357948304,0.2390570193529129,0.1666886061429977,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9677124023437,0.8937503695487976,0.181715041399002,0.1719573140144348,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9677124023437,0.8245427012443542,0.1416037529706955,0.6374960541725159,284.9677429199219,284.95001220703125,295.02685546875,293.2416381835937,295.02508544921875,297.5564880371094,286.9678649902344,1.0,0.2959844470024109,1.0,1.0,0.0,1.0,-1.6248347759246826,1.6248325109481812,2.152748265871196e-06,1.2494863271713257,0.8385158777236938,0.8385158777236938,0.0,33.39447021484375,25.0,30524.435546875,-0.0,337.0026550292969,1.0,283.1499938964844,286.345947265625,296.2665710449219,298.3070678710937,293.1499938964844,293.1499938964844,283.1499938964844,16812.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680842936038971,1.0,0.0,0.0,2.283697843551636,2.283707618713379,3.479931081074028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.583984375,0.0,388.2479553222656,1895.4371337890625,0.0,1462.9736328125,0.5724789500236511,1.0,0.0,3.0,1.0,0.0
17822880,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661560058594,0.9887411594390868,0.2305577546358108,0.2066389918327331,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662780761719,0.9146127700805664,0.1840741038322448,0.174112856388092,297.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661560058594,0.9926961660385132,0.2413467913866043,0.1631661653518676,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662780761719,0.9126051068305968,0.1829687058925628,0.1731030642986297,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664611816406,0.8391180038452148,0.1421694904565811,0.6398388743400574,284.96612548828125,284.95001220703125,295.0525207519531,293.2544250488281,295.0507507324219,297.5489196777344,286.96417236328125,1.0,0.2945374846458435,1.0,1.0,0.0,1.0,-1.6265910863876345,1.6265889406204224,2.157820517822984e-06,1.2514296770095823,0.84331214427948,0.84331214427948,0.0,31.910274505615234,28.0,30703.37890625,-0.0,334.1820678710937,1.0,283.1499938964844,286.3369445800781,296.2789611816406,298.33380126953125,293.1499938964844,293.1499938964844,283.1499938964844,16825.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683280348777771,1.0,0.0,0.0,2.30594539642334,2.305955410003662,3.548063887137687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.7177734375,0.0,398.20806884765625,1895.4371337890625,0.0,1481.3858642578125,0.5773912668228149,1.0,0.0,3.0,1.0,0.0
17822940,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95294189453125,0.9967877864837646,0.2326252460479736,0.2075111269950866,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530944824219,0.9267594814300536,0.1853486895561218,0.1753095537424087,297.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9529724121094,0.9872170090675354,0.2447493076324463,0.1555100977420807,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530944824219,0.9245376586914062,0.1841716170310974,0.1742327362298965,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532775878906,0.8473886847496033,0.1427072882652282,0.6421597003936768,284.95294189453125,284.95001220703125,295.0780639648437,293.26715087890625,295.0763244628906,297.5450439453125,286.9521789550781,1.0,0.2936917245388031,1.0,1.0,0.0,1.0,-1.6260151863098145,1.6260130405426023,2.15596651287342e-06,1.2506295442581177,0.8374102711677551,0.8374102711677551,0.0,31.154172897338867,28.0,30765.037109375,-0.0,331.3891906738281,1.0,283.1499938964844,286.323974609375,296.2891540527344,298.3516540527344,293.1499938964844,293.1499938964844,283.1499938964844,17225.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853854060173035,1.0,0.0,0.0,2.3175933361053467,2.317603349685669,3.583998591238924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.75,0.0,405.3648681640625,1895.4371337890625,0.0,1497.3814697265625,0.5804353356361389,1.0,0.0,3.0,1.0,0.0
17823000,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.9879481792449952,0.2354159504175186,0.2002512961626052,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479064941406,0.9296095967292786,0.1865845620632171,0.1764932125806808,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.9870725274086,0.2481851875782013,0.1552488803863525,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479064941406,0.9272544980049132,0.1853345036506652,0.1753480732440948,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.94805908203125,0.8487110137939453,0.143239825963974,0.6445480585098267,284.9477844238281,284.95001220703125,295.1034851074219,293.2798767089844,295.10174560546875,297.54400634765625,286.9470520019531,1.0,0.2931453585624695,1.0,1.0,0.0,1.0,-1.6225584745407104,1.6225563287734983,2.1472601474670228e-06,1.2478917837142944,0.834132194519043,0.834132194519043,0.0,31.053773880004883,46.0,30791.0234375,-0.0,329.37841796875,1.0,283.1499938964844,286.31805419921875,296.29638671875,298.36260986328125,293.1499938964844,293.1499938964844,283.1499938964844,17510.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867749094963074,1.0,0.0,0.0,2.323789596557617,2.3237998485565186,3.603188361012144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.88818359375,0.0,409.5412902832031,1895.4371337890625,0.0,1507.9871826171875,0.5822566151618958,1.0,0.0,3.0,1.0,0.0
17823060,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9536437988281,0.9881781935691832,0.2385593652725219,0.2022245824337005,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9533996582031,0.9287681579589844,0.187820017337799,0.1776669472455978,297.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9536437988281,0.988172709941864,0.2512350678443908,0.1572825610637664,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9533996582031,0.926288902759552,0.186496302485466,0.1764525920152664,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9529724121094,0.8473270535469055,0.1438035070896148,0.6470426321029663,284.9537353515625,284.95001220703125,295.1287841796875,293.2925109863281,295.1270446777344,297.54376220703125,286.956787109375,1.0,0.2955476343631744,1.0,1.0,0.0,1.0,-1.6330628395080566,1.6330605745315552,2.173504299207707e-06,1.2559709548950195,0.8375765085220337,0.8375765085220337,0.0,31.4979305267334,46.0,30959.908203125,-0.0,335.94097900390625,1.0,283.1499938964844,286.324462890625,296.3034973144531,298.3732604980469,293.1499938964844,293.1499938964844,283.1499938964844,17596.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875773072242737,1.0,0.0,0.0,2.328841209411621,2.3288514614105225,3.6188711760587466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.64453125,0.0,412.2676696777344,1895.4371337890625,0.0,1514.1282958984375,0.5836519002914429,1.0,0.0,3.0,1.0,0.0
17823120,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742736816406,0.9937704801559448,0.240849569439888,0.2106890976428985,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97393798828125,0.9241247177124025,0.1890743523836136,0.1788626015186309,297.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742736816406,0.9903900623321532,0.2536927461624145,0.1617335826158523,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739074707031,0.9215410947799684,0.1876766681671142,0.1775785386562347,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9733581542969,0.843166172504425,0.1443838328123092,0.649713933467865,284.974365234375,284.95001220703125,295.1539306640625,293.3051452636719,295.1522216796875,297.5391540527344,286.97772216796875,1.0,0.2998336851596832,1.0,1.0,0.0,1.0,-1.6546186208724976,1.6546164751052856,2.228388211733545e-06,1.2728852033615112,0.8559770584106445,0.8559770584106445,0.0,32.46982192993164,49.0,31353.716796875,-0.0,349.7954406738281,1.0,283.1499938964844,286.3356018066406,296.3158264160156,298.3995666503906,293.1499938964844,293.1499938964844,283.1499938964844,17058.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688569188117981,1.0,0.0,0.0,2.350769758224488,2.350780248641968,3.687343337333005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.0625,0.0,419.8238830566406,1895.4371337890625,0.0,1521.7373046875,0.5878558158874512,1.0,0.0,3.0,1.0,0.0
17823180,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897155761719,0.9967387318611144,0.2421073615550995,0.2174151241779327,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98956298828125,0.9195693135261536,0.1903203725814819,0.1800673753023147,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896850585937,0.9923431277275084,0.255665510892868,0.1661544442176818,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98956298828125,0.9169027805328368,0.1888488978147506,0.1787135601043701,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893493652344,0.8390722274780273,0.1449217200279235,0.6523419618606567,284.9897155761719,284.95001220703125,295.178955078125,293.3177185058594,295.1772766113281,297.5292663574219,286.9906005859375,1.0,0.303336888551712,1.0,1.0,0.0,1.0,-1.673883080482483,1.6738808155059814,2.2785079636378214e-06,1.2882853746414185,0.8774122595787048,0.8774122595787048,0.0,33.42618560791016,49.0,31790.1328125,-0.0,362.7391357421875,1.0,283.1499938964844,286.3368225097656,296.3351745605469,298.44219970703125,293.1499938964844,293.1499938964844,283.1499938964844,16480.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906120777130127,1.0,0.0,0.0,2.3853487968444824,2.385359287261963,3.796620262619399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.91162109375,0.0,433.3286743164063,1895.4371337890625,0.0,1537.46728515625,0.5946800112724304,1.0,0.0,3.0,1.0,0.0
17823240,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.9906201958656312,0.2434568703174591,0.2185669392347335,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.9115877747535706,0.1915273070335388,0.1812605559825897,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.9948402643203736,0.257019430398941,0.1728256642818451,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.9089311957359314,0.1899827420711517,0.1798373907804489,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.8323277831077576,0.1453861892223358,0.6547537446022034,284.9909973144531,284.95001220703125,295.2038269042969,293.3302307128906,295.2021789550781,297.5177307128906,286.9906616210937,1.0,0.3068715929985046,1.0,1.0,0.0,1.0,-1.689894676208496,1.689892292022705,2.320074827366625e-06,1.3005777597427368,0.8918706774711609,0.8918706774711609,0.0,34.63014221191406,52.0,32164.275390625,-0.0,374.6604919433594,1.0,283.1499938964844,286.327880859375,296.3561096191406,298.48736572265625,293.1499938964844,293.1499938964844,283.1499938964844,16272.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936317682266235,1.0,0.0,0.0,2.420358419418335,2.4203691482543945,3.908883741132741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.00390625,0.0,449.2405395507813,1895.4371337890625,0.0,1560.8631591796875,0.6021133065223694,1.0,0.0,3.0,1.0,0.0
17823300,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99127197265625,0.98325777053833,0.2450045943260193,0.2199269533157348,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912414550781,0.9028216004371644,0.1926925331354141,0.1824216842651367,297.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99127197265625,0.9970303773880004,0.2577749192714691,0.1802612841129303,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912414550781,0.9002780318260193,0.191075786948204,0.1809299737215042,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912109375,0.8246132135391235,0.145784705877304,0.6568844318389893,284.99127197265625,284.95001220703125,295.22857666015625,293.3427429199219,295.2269592285156,297.5054626464844,286.9914855957031,1.0,0.3104192316532135,1.0,1.0,0.0,1.0,-1.7050493955612185,1.7050470113754272,2.3607792627444724e-06,1.3129669427871704,0.9056668281555176,0.9056668281555176,0.0,36.01441955566406,52.0,32537.17578125,-0.0,387.1966552734375,1.0,283.1499938964844,286.3199157714844,296.3744201660156,298.52947998046875,293.1499938964844,293.1499938964844,283.1499938964844,16194.1298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971153020858765,1.0,0.0,0.0,2.454777479171753,2.4547882080078125,4.0208476548286853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.62353515625,0.0,465.9382629394531,1895.4371337890625,0.0,1588.0621337890625,0.6096912622451782,1.0,0.0,3.0,1.0,0.0
17823360,297.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844055175781,0.9679086208343506,0.2466004192829132,0.2214179188013076,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9845886230469,0.8870573043823242,0.1938001960515976,0.1835743188858032,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.984375,0.9826732873916626,0.2586080729961395,0.1808246821165084,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9845886230469,0.8844726085662842,0.1921117454767227,0.1820147782564163,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848937988281,0.8104668855667114,0.1461111605167389,0.6588818430900574,284.984375,284.95001220703125,295.253173828125,293.3551940917969,295.2515563964844,297.4937438964844,286.9829406738281,1.0,0.3137087523937225,1.0,1.0,0.0,1.0,-1.7123829126358032,1.7123805284500122,2.380444584559882e-06,1.3188098669052124,0.9140437841415404,0.9140437841415404,0.0,38.16661834716797,55.0,32809.26953125,-0.0,397.6360778808594,1.0,283.1499938964844,286.3047790527344,296.3898010253906,298.56671142578125,293.1499938964844,293.1499938964844,283.1499938964844,16233.541015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007558345794678,1.0,0.0,0.0,2.4881389141082764,2.488149881362915,4.130880313368834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.79052734375,0.0,483.1352233886719,1895.4371337890625,0.0,1616.722900390625,0.6201357841491699,1.0,0.0,3.0,1.0,0.0
17823420,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9639587402344,0.9536884427070618,0.2481313049793243,0.2228938788175583,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642944335937,0.8740580081939697,0.1948473751544952,0.1846684664487838,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96392822265625,0.9690862894058228,0.2597769200801849,0.1815907061100006,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9643249511719,0.8714532256126404,0.1930863112211227,0.1830408871173858,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.7977108359336853,0.1463836282491684,0.6605851650238037,284.96392822265625,284.95001220703125,295.2776184082031,293.3675842285156,295.2760314941406,297.4836730957031,286.9618225097656,1.0,0.3168780505657196,1.0,1.0,0.0,1.0,-1.7196660041809082,1.7196636199951172,2.400010316705448e-06,1.324561357498169,0.9086803197860718,0.9086803197860718,0.0,40.22286224365234,55.0,33119.484375,-0.0,407.8014831542969,1.0,283.1499938964844,286.2773742675781,296.4029541015625,298.60125732421875,293.1499938964844,293.1499938964844,283.1499938964844,16913.44921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704344630241394,1.0,0.0,0.0,2.5338776111602783,2.5338892936706543,4.284150065814174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.42431640625,0.0,510.6751708984375,1895.4371337890625,0.0,1645.207275390625,0.6286532282829285,1.0,0.0,3.0,1.0,0.0
17823480,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95513916015625,0.9404066801071168,0.2495924532413482,0.2242990136146545,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9552307128906,0.8629214763641357,0.1958439946174621,0.1857043951749801,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95513916015625,0.9562789797782898,0.2611030340194702,0.1825141012668609,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9552307128906,0.8603076338768005,0.1940094977617263,0.184007853269577,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95538330078125,0.7863856554031372,0.1466161459684372,0.6620562076568604,284.95513916015625,284.95001220703125,295.3019104003906,293.37994384765625,295.3003234863281,297.47442626953125,286.9544982910156,1.0,0.3199301064014435,1.0,1.0,0.0,1.0,-1.7266331911087036,1.7266308069229126,2.418815711280331e-06,1.3300602436065674,0.9056900143623352,0.9056900143623352,0.0,42.229190826416016,58.0,33340.60546875,-0.0,417.718505859375,1.0,283.1499938964844,286.26544189453125,296.4124450683594,298.6257019042969,293.1499938964844,293.1499938964844,283.1499938964844,17430.09765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074739336967468,1.0,0.0,0.0,2.55931043624878,2.559322118759156,4.370582189494599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.11865234375,0.0,527.12744140625,1895.4371337890625,0.0,1670.227783203125,0.6380693316459656,1.0,0.0,3.0,1.0,0.0
17823540,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405822753906,0.9283572435379028,0.2510054111480713,0.2256565541028976,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9407958984375,0.8533468246459961,0.196805253624916,0.1867015063762664,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405517578125,0.9444446563720704,0.2625007331371307,0.1835182905197143,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9407958984375,0.8507262468338013,0.194897323846817,0.1849356293678283,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.941162109375,0.7764253616333008,0.1468227952718734,0.6633842587471008,284.9405517578125,284.95001220703125,295.3260192871094,293.39227294921875,295.3244934082031,297.4657592773437,286.9393310546875,1.0,0.3228776752948761,1.0,1.0,0.0,1.0,-1.733374834060669,1.733372449874878,2.4370931441808352e-06,1.3353770971298218,0.8954567909240723,0.8954567909240723,0.0,44.18388748168945,58.0,33614.7578125,0.0,427.4266052246094,1.0,283.1499938964844,286.2444152832031,296.42205810546875,298.6524353027344,293.1499938964844,293.1499938964844,283.1499938964844,18288.875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103108167648315,1.0,0.0,0.0,2.59798264503479,2.597994804382324,4.503662864863145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.65966796875,0.0,553.1327514648438,1895.4371337890625,0.0,1693.054931640625,0.6452065706253052,1.0,0.0,3.0,1.0,0.0
17823600,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380187988281,0.9176113605499268,0.2523780465126037,0.2269666492938995,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.93798828125,0.8449797630310059,0.1977379024028778,0.1876634061336517,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380187988281,0.933584213256836,0.2639232277870178,0.1845502108335495,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93798828125,0.8423480987548828,0.1957571655511856,0.1858284920454025,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93798828125,0.7675830125808716,0.1470087170600891,0.6645883321762085,284.9380187988281,284.95001220703125,295.3500061035156,293.404541015625,295.3484802246094,297.45751953125,286.9382629394531,1.0,0.3257293403148651,1.0,1.0,0.0,1.0,-1.7398598194122314,1.7398574352264404,2.4547489374526776e-06,1.3404874801635742,0.8898950219154358,0.8898950219154358,0.0,46.09757232666016,61.0,33800.81640625,0.0,436.9319763183594,1.0,283.1499938964844,286.2392578125,296.43035888671875,298.6722412109375,293.1499938964844,293.1499938964844,283.1499938964844,18885.14453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127014994621277,1.0,0.0,0.0,2.615525484085083,2.6155378818511963,4.5646902435692027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.89208984375,0.0,566.2819213867188,1895.4371337890625,0.0,1712.3963623046875,0.6469612121582031,1.0,0.0,3.0,1.0,0.0
17823660,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95196533203125,0.908410906791687,0.2537561058998108,0.2282600402832031,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516906738281,0.8376814723014832,0.1986708790063858,0.1886101365089416,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9519958496094,0.9238920211791992,0.2653820216655731,0.1856019496917724,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516906738281,0.8350269198417664,0.196618303656578,0.1867069602012634,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512939453125,0.7597906589508057,0.147196814417839,0.665741503238678,284.95196533203125,284.95001220703125,295.37335205078125,293.416259765625,295.37188720703125,297.449951171875,286.9536437988281,1.0,0.3284985721111297,1.0,1.0,0.0,1.0,-1.7462517023086548,1.7462493181228638,2.4722176021896303e-06,1.345516800880432,0.8971757292747498,0.8971757292747498,0.0,47.9599838256836,61.0,33912.66015625,0.0,446.2962341308594,1.0,283.1499938964844,286.2513122558594,296.436767578125,298.6855163574219,293.1499938964844,293.1499938964844,283.1499938964844,18673.271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144892811775208,1.0,0.0,0.0,2.612926959991455,2.6129391193389893,4.555623718260904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.865234375,0.0,563.6617431640625,1895.4371337890625,0.0,1726.921875,0.6487767100334167,1.0,0.0,3.0,1.0,0.0
17823720,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9591369628906,0.900831699371338,0.2551338672637939,0.22955983877182,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9590148925781,0.8313103914260864,0.1996071338653564,0.1895599067211151,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9591369628906,0.9154759049415588,0.2668609023094177,0.1866754442453384,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9590148925781,0.8286155462265015,0.1974841654300689,0.187589555978775,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588623046875,0.7529584169387817,0.1473910510540008,0.6669158339500427,284.9591369628906,284.95001220703125,295.3956298828125,293.4269714355469,295.39422607421875,297.4429626464844,286.9599304199219,1.0,0.3312007784843445,1.0,1.0,0.0,1.0,-1.7527114152908323,1.752708911895752,2.4899416075641057e-06,1.3505940437316897,0.903967261314392,0.903967261314392,0.0,49.764678955078125,64.0,34085.9453125,0.0,455.5947570800781,1.0,283.1499938964844,286.2528381347656,296.4446105957031,298.70361328125,293.1499938964844,293.1499938964844,283.1499938964844,18509.140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160904407501221,1.0,0.0,0.0,2.625483274459839,2.625495672225952,4.599512806180428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.7109375,0.0,569.9752807617188,1895.4371337890625,0.0,1739.975341796875,0.6543344855308533,1.0,0.0,3.0,1.0,0.0
