time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95245361328125,0.8941150903701782,0.2564606964588165,0.2308350056409835,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9525451660156,0.8255512714385986,0.2005204558372497,0.1904992163181305,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9524230957031,0.9081172347068788,0.2683116793632507,0.1877449303865432,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9525451660156,0.8227957487106323,0.1983293741941452,0.1884634643793106,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9527587890625,0.7468134760856628,0.1475712954998016,0.6680675745010376,284.9524230957031,284.95001220703125,295.4168701171875,293.4366455078125,295.41552734375,297.4361267089844,286.9519348144531,1.0,0.3338413834571838,1.0,1.0,0.0,1.0,-1.7590869665145874,1.7590844631195068,2.5075078156078234e-06,1.3556034564971924,0.9017590284347534,0.9017590284347534,0.0,51.536258697509766,64.0,34323.55078125,0.0,464.8069458007813,1.0,283.1499938964844,286.23931884765625,296.4547119140625,298.72784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18926.5390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178946733474731,1.0,0.0,0.0,2.65637755393982,2.656390190124512,4.708395806574117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.90673828125,0.0,590.2208862304688,1895.4371337890625,0.0,1754.7342529296875,0.659147322177887,1.0,0.0,3.0,1.0,0.0
17823840,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523010253906,0.8878353834152222,0.2577317655086517,0.2320559620857238,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523010253906,0.8201500773429871,0.2014043778181076,0.1914101988077163,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95233154296875,0.901646852493286,0.2697250545024872,0.1887874752283096,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523010253906,0.8173093795776367,0.199148416519165,0.1893115937709808,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9522399902344,0.741132915019989,0.1477309167385101,0.6691283583641052,284.9523010253906,284.95001220703125,295.4371032714844,293.44537353515625,295.43585205078125,297.4293212890625,286.9525451660156,1.0,0.3364198505878448,1.0,1.0,0.0,1.0,-1.7651909589767456,1.765188455581665,2.5243903110094834e-06,1.3603947162628174,0.902319610118866,0.902319610118866,0.0,53.29694366455078,67.0,34489.08984375,0.0,473.8798522949219,1.0,283.1499938964844,286.2359313964844,296.4634094238281,298.74713134765625,293.1499938964844,293.1499938964844,283.1499938964844,19182.369140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719704806804657,1.0,0.0,0.0,2.671689987182617,2.6717028617858887,4.7628341803829254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.66943359375,0.0,600.6892700195312,1895.4371337890625,0.0,1769.593017578125,0.66595059633255,1.0,0.0,3.0,1.0,0.0
17823900,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425964355469,0.8819851875305176,0.2589524090290069,0.2332353591918945,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9427490234375,0.8150372505187988,0.202261671423912,0.1922975480556488,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425964355469,0.8957727551460266,0.2711026966571808,0.189808189868927,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9427490234375,0.8120819330215454,0.1999433934688568,0.1901390701532364,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9430236816406,0.7358617782592773,0.1478706300258636,0.6701086163520813,284.9425964355469,284.95001220703125,295.45635986328125,293.4531555175781,295.4551696777344,297.422607421875,286.9418640136719,1.0,0.3389399647712707,1.0,1.0,0.0,1.0,-1.7710689306259155,1.771066427230835,2.540705736464588e-06,1.36500346660614,0.8952500820159912,0.8952500820159912,0.0,55.04347229003906,67.0,34711.91015625,0.0,482.8267211914063,1.0,283.1499938964844,286.2200927734375,296.4722900390625,298.770263671875,293.1499938964844,293.1499938964844,283.1499938964844,19851.59375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721664309501648,1.0,0.0,0.0,2.703357458114624,2.7033705711364746,4.876411026089045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.2724609375,0.0,623.47705078125,1895.4371337890625,0.0,1785.73681640625,0.6712210178375244,1.0,0.0,3.0,1.0,0.0
17823960,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94189453125,0.8764731884002686,0.2601248621940613,0.2343639582395553,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418640136719,0.8100889325141907,0.2030939161777496,0.1931569129228592,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94189453125,0.8902365565299988,0.2724447250366211,0.1907998770475387,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418640136719,0.8069814443588257,0.2007141560316085,0.1909400820732116,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418334960937,0.7308905720710754,0.1479891836643219,0.6709836721420288,284.94189453125,284.95001220703125,295.4747009277344,293.46002197265625,295.4735717773437,297.4159240722656,286.94219970703125,1.0,0.3414021730422973,1.0,1.0,0.0,1.0,-1.7766594886779783,1.776656985282898,2.556274921516888e-06,1.369381070137024,0.8920014500617981,0.8920014500617981,0.0,56.78341293334961,70.0,34853.84765625,0.0,491.62646484375,1.0,283.1499938964844,286.2169494628906,296.4787292480469,298.7863464355469,293.1499938964844,293.1499938964844,283.1499938964844,20288.994140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235252857208252,1.0,0.0,0.0,2.7164723873138428,2.7164857387542725,4.923840037918126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.71826171875,0.0,633.9557495117188,1895.4371337890625,0.0,1801.123779296875,0.6717551350593567,1.0,0.0,3.0,1.0,0.0
17824020,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9550170898437,0.8713696599006653,0.2612926959991455,0.2354688793420791,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548034667969,0.8053163886070251,0.2039262950420379,0.1940038800239563,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9550476074219,0.8851054906845093,0.2737866044044494,0.1917788386344909,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548034667969,0.8020725846290588,0.2014850229024887,0.1917290836572647,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95440673828125,0.7262224555015564,0.148105502128601,0.6718025803565979,284.9550170898437,284.95001220703125,295.4920959472656,293.4660339355469,295.49102783203125,297.40966796875,286.9564208984375,1.0,0.3438130617141723,1.0,1.0,0.0,1.0,-1.7821093797683716,1.7821067571640017,2.571496906966786e-06,1.3736404180526731,0.8999561667442322,0.8999561667442322,0.0,58.50286483764648,70.0,34924.328125,0.0,500.3257751464844,1.0,283.1499938964844,286.228515625,296.4819641113281,298.7948303222656,293.1499938964844,293.1499938964844,283.1499938964844,19967.955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249929308891296,1.0,0.0,0.0,2.7109215259552,2.71093487739563,4.90373793127219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.5068359375,0.0,628.753662109375,1895.4371337890625,0.0,1813.296142578125,0.6727850437164307,1.0,0.0,3.0,1.0,0.0
17824080,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9606018066406,0.8667144179344177,0.2624516785144806,0.2365725934505462,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9605407714844,0.8008390665054321,0.2047605961561203,0.1948540657758712,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.96063232421875,0.8804200887680054,0.2751262187957763,0.1927598863840103,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9605407714844,0.797537624835968,0.2022575885057449,0.1925210952758789,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9604187011719,0.7218489050865173,0.1482225656509399,0.6726247668266296,284.9606018066406,284.95001220703125,295.5086364746094,293.4711608886719,295.50762939453125,297.4037780761719,286.961181640625,1.0,0.3461820185184479,1.0,1.0,0.0,1.0,-1.787571668624878,1.7875690460205078,2.5868027933029225e-06,1.377905249595642,0.90645432472229,0.90645432472229,0.0,60.191200256347656,73.0,35054.2890625,0.0,508.9886779785156,1.0,283.1499938964844,286.2292785644531,296.4854736328125,298.8066101074219,293.1499938964844,293.1499938964844,283.1499938964844,19756.7890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263319492340088,1.0,0.0,0.0,2.7208266258239746,2.720839738845825,4.939637392453733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.63671875,0.0,633.677734375,1895.4371337890625,0.0,1824.4302978515625,0.6776908040046692,1.0,0.0,3.0,1.0,0.0
17824140,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95281982421875,0.8623489737510681,0.2635554075241089,0.2376468181610107,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95294189453125,0.7966150641441345,0.2055720388889312,0.1956940293312072,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9527893066406,0.8760297894477844,0.2764254510402679,0.1937256306409835,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95294189453125,0.7932602763175964,0.2030072957277298,0.1933028101921081,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.95318603515625,0.7176258563995361,0.1483218222856521,0.673407793045044,284.9527893066406,284.95001220703125,295.5243225097656,293.4754943847656,295.5233764648437,297.3978881835937,286.9521484375,1.0,0.3485099375247955,1.0,1.0,0.0,1.0,-1.792908787727356,1.7929061651229858,2.6018083190137986e-06,1.3820706605911257,0.9037833213806152,0.9037833213806152,0.0,61.867431640625,73.0,35246.25390625,0.0,517.5821533203125,1.0,283.1499938964844,286.215576171875,296.49053955078125,298.82342529296875,293.1499938964844,293.1499938964844,283.1499938964844,20166.8359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278586030006409,1.0,0.0,0.0,2.7489163875579834,2.748929977416992,5.042157340540143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.79248046875,0.0,653.5073852539062,1895.4371337890625,0.0,1837.1578369140625,0.6818383932113647,1.0,0.0,3.0,1.0,0.0
17824200,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515686035156,0.8581458926200867,0.2646032869815826,0.2386656105518341,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515686035156,0.792536735534668,0.2063566148281097,0.1965075433254242,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515686035156,0.8718108534812927,0.2776817679405212,0.1946588307619094,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515686035156,0.7891330122947693,0.2037302255630493,0.1940581500530243,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515686035156,0.7134165167808533,0.1483985334634781,0.6740903258323669,284.9515686035156,284.95001220703125,295.5392150878906,293.4790344238281,295.5382995605469,297.3919677734375,286.9516296386719,1.0,0.350793182849884,1.0,1.0,0.0,1.0,-1.7979562282562256,1.7979536056518557,2.6160405468544923e-06,1.3860048055648804,0.9035565853118896,0.9035565853118896,0.0,63.54826736450195,76.0,35367.83203125,0.0,526.0460815429688,1.0,283.1499938964844,286.2117919921875,296.4940185546875,298.8348999023437,293.1499938964844,293.1499938964844,283.1499938964844,20420.712890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293606996536255,1.0,0.0,0.0,2.76137638092041,2.761390209197998,5.087970293971011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.55712890625,0.0,662.8341674804688,1895.4371337890625,0.0,1849.7142333984373,0.6879857182502747,1.0,0.0,3.0,1.0,0.0
17824260,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.941162109375,0.8541370034217834,0.265602707862854,0.2396440804004669,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413146972656,0.7886312007904053,0.2071171551942825,0.1973005086183548,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9411315917969,0.8677929043769836,0.2789002954959869,0.1955679208040237,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413146972656,0.785182535648346,0.2044291794300079,0.1947929859161377,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9416198730469,0.7091935276985168,0.1484545916318893,0.6746882200241089,284.941162109375,284.95001220703125,295.5533142089844,293.4818420410156,295.5524597167969,297.3860778808594,286.9403686523437,1.0,0.3530333340167999,1.0,1.0,0.0,1.0,-1.8027753829956048,1.802772760391236,2.629665459608077e-06,1.389755368232727,0.8956258296966553,0.8956258296966553,0.0,65.22645568847656,76.0,35543.51171875,0.0,534.39404296875,1.0,283.1499938964844,286.1962585449219,296.49761962890625,298.8498840332031,293.1499938964844,293.1499938964844,283.1499938964844,21111.548828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309742569923401,1.0,0.0,0.0,2.789690494537353,2.7897045612335205,5.192845833335014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.86083984375,0.0,684.9769287109375,1895.4371337890625,0.0,1863.2391357421875,0.6924898028373718,1.0,0.0,3.0,1.0,0.0
17824320,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399719238281,0.8502787947654724,0.2665587663650512,0.2405750751495361,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399719238281,0.7848633527755737,0.2078547924757003,0.1980679631233215,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399719238281,0.8639341592788696,0.2800841629505157,0.1964478343725204,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399719238281,0.7813737988471985,0.2051053792238235,0.1955024302005767,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93994140625,0.7049442529678345,0.148490235209465,0.6751827597618103,284.9399719238281,284.95001220703125,295.5666809082031,293.4839172363281,295.5658569335937,297.38018798828125,286.9401550292969,1.0,0.3552291393280029,1.0,1.0,0.0,1.0,-1.8073172569274905,1.80731463432312,2.642536401253892e-06,1.3932838439941406,0.8914981484413147,0.8914981484413147,0.0,66.90665435791016,79.0,35640.5703125,0.0,542.6034545898438,1.0,283.1499938964844,286.1932983398437,296.4989929199219,298.8580322265625,293.1499938964844,293.1499938964844,283.1499938964844,21557.267578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324615716934204,1.0,0.0,0.0,2.799306631088257,2.799320697784424,5.228706640991732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.23388671875,0.0,693.8057250976562,1895.4371337890625,0.0,1875.7396240234373,0.692230761051178,1.0,0.0,3.0,1.0,0.0
17824380,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95220947265625,0.8466472029685974,0.2675156891345978,0.2414873540401458,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9520263671875,0.7813023924827576,0.2085943073034286,0.1988251656293869,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9522399902344,0.8603085875511169,0.2812697887420654,0.1973163187503814,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9519958496094,0.7777751088142395,0.20578333735466,0.1962016522884369,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95166015625,0.700856626033783,0.1485246568918228,0.6756264567375183,284.95220947265625,284.95001220703125,295.57928466796875,293.4852905273437,295.5785522460937,297.37469482421875,286.95343017578125,1.0,0.3573857843875885,1.0,1.0,0.0,1.0,-1.8117371797561648,1.8117344379425049,2.655086746017332e-06,1.3967095613479614,0.898087203502655,0.898087203502655,0.0,68.5726318359375,79.0,35668.69140625,0.0,550.7249755859375,1.0,283.1499938964844,286.2046203613281,296.4975280761719,298.8590087890625,293.1499938964844,293.1499938964844,283.1499938964844,21228.150390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335536479949951,1.0,0.0,0.0,2.790360450744629,2.790374517440796,5.195340122554626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.16015625,0.0,686.0794677734375,1895.4371337890625,0.0,1884.9384765625,0.6925116181373596,1.0,0.0,3.0,1.0,0.0
17824440,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9570617675781,0.8432865738868713,0.2684689462184906,0.2424034625291824,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9570007324219,0.7779945731163025,0.2093368023633957,0.1995871216058731,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9570617675781,0.8569611310958862,0.2824547886848449,0.1981883198022842,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9570007324219,0.7744320034980774,0.2064642757177353,0.1969055086374282,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9568786621094,0.6969870328903198,0.1485608220100402,0.676078736782074,284.9570617675781,284.95001220703125,295.5912475585937,293.4859924316406,295.5905456542969,297.3695678710937,286.95751953125,1.0,0.3595114648342132,1.0,1.0,0.0,1.0,-1.8161873817443848,1.8161847591400144,2.667755552465678e-06,1.400155782699585,0.9030016660690308,0.9030016660690308,0.0,70.2130126953125,67.0,35754.6875,0.0,558.8255004882812,1.0,283.1499938964844,286.20556640625,296.49658203125,298.8634948730469,293.1499938964844,293.1499938964844,283.1499938964844,21024.46484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345184683799744,1.0,0.0,0.0,2.796668767929077,2.796682834625244,5.218857381805719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.2939453125,0.0,689.0245361328125,1895.4371337890625,0.0,1893.079833984375,0.6966305375099182,1.0,0.0,3.0,1.0,0.0
17824500,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9487609863281,0.8448796272277832,0.2693761885166168,0.243229478597641,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488830566406,0.7795732021331787,0.2100594639778137,0.2002703547477722,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94873046875,0.8588179349899292,0.2836036682128906,0.1989950090646743,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488830566406,0.7759313583374023,0.2071256786584854,0.1975308060646057,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491577148437,0.6976482272148132,0.1485826969146728,0.6761677861213684,284.9487609863281,284.95001220703125,295.6025390625,293.486083984375,295.60186767578125,297.36444091796875,286.9480285644531,1.0,0.3594801127910614,1.0,1.0,0.0,1.0,-1.8198274374008176,1.819824814796448,2.678151304280618e-06,1.402979612350464,0.8987352848052979,0.8987352848052979,0.0,70.05303955078125,67.0,35892.1796875,0.0,560.82568359375,1.0,283.1499938964844,286.1922607421875,296.4972839355469,298.8728942871094,293.1499938964844,293.1499938964844,283.1499938964844,21465.40625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356567978858948,1.0,0.0,0.0,2.82063889503479,2.8206534385681152,5.308701815920358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.8466796875,0.0,707.3504638671875,1895.4371337890625,0.0,1902.7020263671875,0.6998574137687683,1.0,0.0,3.0,1.0,0.0
17824560,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9467468261719,0.8496853709220886,0.2702446579933166,0.24396912753582,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9467468261719,0.784315288066864,0.2107642889022827,0.2008876204490661,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9467468261719,0.8640626668930054,0.2847203910350799,0.1997410506010055,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9467468261719,0.7805675864219666,0.2077696174383163,0.1980904936790466,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94677734375,0.7012180089950562,0.1485921144485473,0.6759726405143738,284.9467468261719,284.95001220703125,295.6132202148437,293.4855651855469,295.6125793457031,297.359375,286.9466857910156,1.0,0.3584641814231872,1.0,1.0,0.0,1.0,-1.82279109954834,1.82278835773468,2.6866059670283e-06,1.4052588939666748,0.8965161442756653,0.8965161442756653,0.0,68.73689270019531,55.0,35952.453125,0.0,558.7786254882812,1.0,283.1499938964844,286.1888427734375,296.49639892578125,298.8764953613281,293.1499938964844,293.1499938964844,283.1499938964844,21755.0078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367329597473145,1.0,0.0,0.0,2.828136920928955,2.8281514644622803,5.336963226909575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.4541015625,0.0,714.0228881835938,1895.4371337890625,0.0,1911.815185546875,0.6989220380783081,1.0,0.0,3.0,1.0,0.0
17824620,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9567565917969,0.8572286367416382,0.2711194455623626,0.2446636110544204,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95660400390625,0.7916778326034546,0.2114756107330322,0.2014668434858322,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.956787109375,0.8721779584884644,0.2858414649963379,0.2004534155130386,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95660400390625,0.7878119349479675,0.2084201276302337,0.1986123472452163,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.956298828125,0.7071376442909241,0.1486076563596725,0.6756077408790588,284.9567565917969,284.95001220703125,295.623291015625,293.4844665527344,295.6226806640625,297.3546447753906,286.9576110839844,1.0,0.3566167652606964,1.0,1.0,0.0,1.0,-1.825364589691162,1.8253618478775024,2.6939424060401507e-06,1.407224416732788,0.9035398960113524,0.9035398960113524,0.0,66.58599090576172,55.0,35940.8125,0.0,553.8621215820312,1.0,283.1499938964844,286.1986083984375,296.4928894042969,298.8731689453125,293.1499938964844,293.1499938964844,283.1499938964844,21361.576171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374632358551025,1.0,0.0,0.0,2.8174545764923096,2.817468881607056,5.296722065395443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.22412109375,0.0,704.6375122070312,1895.4371337890625,0.0,1918.0089111328125,0.698723316192627,1.0,0.0,3.0,1.0,0.0
17824680,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.959228515625,0.8677041530609131,0.2719994783401489,0.2453434765338897,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9591979980469,0.8017107844352722,0.2121957242488861,0.2020295262336731,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.959228515625,0.8833152651786804,0.2869668006896972,0.2011525779962539,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9591979980469,0.7977297902107239,0.2090795487165451,0.1991176903247833,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.95916748046875,0.7151578068733215,0.1486330330371856,0.6751615405082703,284.959228515625,284.95001220703125,295.6328125,293.4828491210937,295.6322326660156,297.3503112792969,286.9593505859375,1.0,0.3540875911712646,1.0,1.0,0.0,1.0,-1.827767372131348,1.827764630317688,2.700792492760229e-06,1.409051775932312,0.9079801440238952,0.9079801440238952,0.0,63.7407112121582,43.0,35982.84375,0.0,546.6536254882812,1.0,283.1499938964844,286.1980895996094,296.48980712890625,298.8730163574219,293.1499938964844,293.1499938964844,283.1499938964844,21146.607421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380791902542114,1.0,0.0,0.0,2.821636438369751,2.821650743484497,5.312457460604492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.83447265625,0.0,706.16943359375,1895.4371337890625,0.0,1923.2386474609373,0.702349841594696,1.0,0.0,3.0,1.0,0.0
17824740,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491577148437,0.8813386559486389,0.2728429436683655,0.2459884136915207,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.8141627311706543,0.2129018753767013,0.2025682479143142,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491271972656,0.8976234197616577,0.2880614995956421,0.2018264532089233,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.8102726936340332,0.2097253948450088,0.199599340558052,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496154785156,0.7248895168304443,0.148651897907257,0.6746214032173157,284.9491577148437,284.95001220703125,295.6418151855469,293.480712890625,295.6412658691406,297.34600830078125,286.9482727050781,1.0,0.3509930074214935,1.0,1.0,0.0,1.0,-1.829928040504456,1.829925298690796,2.706952273001661e-06,1.4106886386871338,0.9029297828674316,0.9029297828674316,0.0,60.345176696777344,43.0,36082.01953125,0.0,537.5469970703125,1.0,283.1499938964844,286.1840515136719,296.4883117675781,298.8775939941406,293.1499938964844,293.1499938964844,283.1499938964844,21589.240234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388588190078735,1.0,0.0,0.0,2.843275547027588,2.843290090560913,5.394252298174251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.11279296875,0.0,723.2233276367188,1895.4371337890625,0.0,1929.865478515625,0.7050551176071167,1.0,0.0,3.0,1.0,0.0
17824800,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461669921875,0.898499608039856,0.273653119802475,0.2465800642967224,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461975097656,0.828677773475647,0.213592067360878,0.2030726820230484,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461669921875,0.9162167310714722,0.2891260087490082,0.2024629116058349,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461975097656,0.8248223066329956,0.2103556990623474,0.2000471204519271,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462585449219,0.7368218302726746,0.1486612260341644,0.6739541888237,284.9461669921875,284.95001220703125,295.6502990722656,293.47808837890625,295.6498107910156,297.3417053222656,286.94598388671875,1.0,0.3474231362342834,1.0,1.0,0.0,1.0,-1.831745266914368,1.831742525100708,2.712122523007565e-06,1.4120526313781738,0.9000231623649597,0.9000231623649597,0.0,56.51763916015625,31.0,36110.65234375,0.0,526.84033203125,1.0,283.1499938964844,286.1802978515625,296.48541259765625,298.876953125,293.1499938964844,293.1499938964844,283.1499938964844,21874.9453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395861148834229,1.0,0.0,0.0,2.8486056327819824,2.8486204147338867,5.414495944933151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.0439453125,0.0,728.4935913085938,1895.4371337890625,0.0,1936.054931640625,0.7096243500709534,1.0,0.0,3.0,1.0,0.0
17824860,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349060058594,0.9212871789932252,0.2744388580322265,0.247139036655426,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350280761719,0.84673011302948,0.2142699062824249,0.2035533487796783,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93487548828125,0.9411107301712036,0.2901664078235626,0.2030742317438125,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93505859375,0.8426296710968018,0.2109739184379577,0.2004714161157608,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93536376953125,0.7521213889122009,0.1486635059118271,0.6731956005096436,284.9349060058594,284.95001220703125,295.6583557128906,293.4750366210937,295.6578674316406,297.3375244140625,286.9340515136719,1.0,0.3434553146362304,1.0,1.0,0.0,1.0,-1.8333264589309688,1.8333237171173096,2.716610424613464e-06,1.4132280349731443,0.8895251154899597,0.8895251154899597,0.0,52.3336296081543,31.0,36188.3359375,0.0,514.8421630859375,1.0,283.1499938964844,286.1658935546875,296.4828796386719,298.87969970703125,293.1499938964844,293.1499938964844,283.1499938964844,22624.501953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403908371925354,1.0,0.0,0.0,2.868577003479004,2.868592023849488,5.490683179232292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.09716796875,0.0,746.5211791992188,1895.4371337890625,0.0,1942.9119873046875,0.7122829556465149,1.0,0.0,3.0,1.0,0.0
17824920,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335021972656,0.9513967633247375,0.275207906961441,0.2476625293493271,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334716796875,0.8704209327697754,0.2149378508329391,0.2040088027715683,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335021972656,0.9699435830116272,0.2911877036094665,0.2036581486463546,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334716796875,0.8659172654151917,0.2115825116634369,0.2008707970380783,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334716796875,0.7724151611328125,0.1486599445343017,0.6723434329032898,284.9335021972656,284.95001220703125,295.6659545898437,293.4715576171875,295.6654968261719,297.3334350585937,286.9336242675781,1.0,0.3391498327255249,1.0,1.0,0.0,1.0,-1.834659576416016,1.834656834602356,2.720379143283936e-06,1.4142053127288818,0.8831248879432678,0.8831248879432678,0.0,47.864933013916016,34.0,36189.640625,0.0,501.7704162597656,1.0,283.1499938964844,286.1644897460937,296.4784240722656,298.8759765625,293.1499938964844,293.1499938964844,283.1499938964844,23100.154296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741041362285614,1.0,0.0,0.0,2.8693149089813232,2.869329929351806,5.493507728715485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.55029296875,0.0,749.8265991210938,1895.4371337890625,0.0,1948.46142578125,0.7100634574890137,1.0,0.0,3.0,1.0,0.0
17824980,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94561767578125,0.9732561707496644,0.2760018706321716,0.248245894908905,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9454345703125,0.890323281288147,0.2156189680099487,0.2045241445302963,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9456481933594,0.989452064037323,0.2922241985797882,0.2042841166257858,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9454345703125,0.8855363726615906,0.2122041583061218,0.2013301402330398,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450378417969,0.7892101407051086,0.1486674398183822,0.6717788577079773,284.94561767578125,284.95001220703125,295.67315673828125,293.4676818847656,295.6727294921875,297.3297424316406,286.9468078613281,1.0,0.3367119431495666,1.0,1.0,0.0,1.0,-1.8366029262542725,1.8366001844406128,2.7258950012765126e-06,1.415642261505127,0.8874537944793701,0.8874537944793701,0.0,44.87192153930664,34.0,36135.9609375,0.0,493.6917419433594,1.0,283.1499938964844,286.1772766113281,296.4716491699219,298.8659973144531,293.1499938964844,293.1499938964844,283.1499938964844,22744.8359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413008809089661,1.0,0.0,0.0,2.852191925048828,2.8522067070007324,5.428137228591368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.6103515625,0.0,736.0121459960938,1895.4371337890625,0.0,1950.6767578125,0.7085260152816772,1.0,0.0,3.0,1.0,0.0
17825040,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9505310058594,0.9874072670936584,0.2768057286739349,0.248891681432724,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95050048828125,0.9054751992225648,0.2163052856922149,0.2050946950912475,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9505310058594,0.9990000128746032,0.293294221162796,0.203447014093399,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95050048828125,0.9004737734794617,0.2128309309482574,0.2018445581197738,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95037841796875,0.801689863204956,0.1486797332763672,0.6714659333229065,284.9505310058594,284.95001220703125,295.67999267578125,293.4634704589844,295.6795959472656,297.3264465332031,286.95068359375,1.0,0.3349796831607818,1.0,1.0,0.0,1.0,-1.8376755714416504,1.8376728296279907,2.728961817410891e-06,1.416449785232544,0.8902508616447449,0.8902508616447449,0.0,42.93278503417969,37.0,36136.41796875,0.0,488.22705078125,1.0,283.1499938964844,286.1793518066406,296.4660339355469,298.8607177734375,293.1499938964844,293.1499938964844,283.1499938964844,22509.375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74147629737854,1.0,0.0,0.0,2.8512325286865234,2.851247310638428,5.424486175797938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.2548828125,0.0,733.9829711914062,1895.4371337890625,0.0,1952.1746826171875,0.7049858570098877,1.0,0.0,3.0,1.0,0.0
17825100,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581298828125,0.9934942126274108,0.2775909900665283,0.2495698630809784,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9580383300781,0.913299024105072,0.2169770747423172,0.2057017385959625,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581298828125,0.9990000128746032,0.2948645353317261,0.1992039233446121,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9580383300781,0.9078283905982972,0.2134432345628738,0.2023954838514328,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95782470703125,0.8072583675384521,0.1486839652061462,0.6713405847549438,284.9580993652344,284.95001220703125,295.6864929199219,293.4589233398437,295.6861267089844,297.32470703125,286.95849609375,1.0,0.3336808383464813,1.0,1.0,0.0,1.0,-1.8342671394348145,1.8342643976211548,2.7190060336579336e-06,1.4137227535247805,0.896662712097168,0.896662712097168,0.0,42.03775787353516,37.0,36006.6171875,0.0,483.3123474121094,1.0,283.1499938964844,286.18817138671875,296.4591979980469,298.848388671875,293.1499938964844,293.1499938964844,283.1499938964844,21924.75390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414032220840454,1.0,0.0,0.0,2.832359552383423,2.832374095916748,5.352911784939351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.37451171875,0.0,717.833984375,1895.4371337890625,0.0,1951.5506591796875,0.7026790380477905,1.0,0.0,3.0,1.0,0.0
17825160,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.95867919921875,0.9979202151298524,0.2783634662628174,0.2502453029155731,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.95867919921875,0.9196807742118835,0.2176408916711807,0.2063106000423431,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.95867919921875,0.9990000128746032,0.2968347668647766,0.1960089057683944,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95867919921875,0.9139139652252196,0.2140476256608963,0.2029482573270797,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95867919921875,0.8113178610801697,0.1486949175596237,0.6712701916694641,284.95867919921875,284.95001220703125,295.6927185058594,293.4540710449219,295.6923217773437,297.32452392578125,286.95867919921875,1.0,0.3328715562820434,1.0,1.0,0.0,1.0,-1.8325449228286743,1.8325421810150144,2.7138776204083115e-06,1.4122662544250488,0.8999059200286865,0.8999059200286865,0.0,41.40925216674805,40.0,35949.8515625,0.0,480.2383728027344,1.0,283.1499938964844,286.1882019042969,296.4525146484375,298.838134765625,293.1499938964844,293.1499938964844,283.1499938964844,21634.66796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411489486694336,1.0,0.0,0.0,2.8280365467071533,2.8280510902404785,5.336584081305773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.10009765625,0.0,713.2581787109375,1895.4371337890625,0.0,1949.3798828125,0.6983197331428528,1.0,0.0,3.0,1.0,0.0
17825220,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690246582031,0.9990000128746032,0.2791952788829803,0.249815821647644,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9689025878906,0.923472225666046,0.2182983309030532,0.2069211453199386,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690246582031,0.9990000128746032,0.2989042997360229,0.194394901394844,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9688720703125,0.9175401926040648,0.2146455645561218,0.2035027891397476,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96856689453125,0.8133354187011719,0.1487130671739578,0.6712763905525208,284.9690246582031,284.95001220703125,295.6986389160156,293.448974609375,295.6982727050781,297.3249816894531,286.9697570800781,1.0,0.332465648651123,1.0,1.0,0.0,1.0,-1.8315391540527344,1.8315364122390747,2.7108396807307145e-06,1.411381721496582,0.911222755908966,0.911222755908966,0.0,41.0960578918457,40.0,35846.5546875,0.0,478.6016845703125,1.0,283.1499938964844,286.1998596191406,296.445068359375,298.8238830566406,293.1499938964844,293.1499938964844,283.1499938964844,20904.29296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740642786026001,1.0,0.0,0.0,2.808778762817383,2.80879282951355,5.264151923256577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.94775390625,0.0,696.2715454101562,1895.4371337890625,0.0,1945.060302734375,0.6958036422729492,1.0,0.0,3.0,1.0,0.0
17825280,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.97052001953125,0.9990000128746032,0.2801905572414398,0.249191865324974,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97052001953125,0.925524115562439,0.218950942158699,0.2075370401144027,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97052001953125,0.9990000128746032,0.3008657395839691,0.1938173323869705,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97052001953125,0.9194773435592652,0.2152386009693145,0.2040624916553497,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97052001953125,0.8140818476676941,0.1487380564212799,0.6713597178459167,284.97052001953125,284.95001220703125,295.7043151855469,293.4436340332031,295.7039794921875,297.3256530761719,286.9705810546875,1.0,0.3324207663536072,1.0,1.0,0.0,1.0,-1.8316282033920288,1.8316254615783687,2.7110288556286832e-06,1.4114009141921997,0.9189872145652772,0.9189872145652772,0.0,40.99537658691406,43.0,35824.63671875,0.0,478.33984375,1.0,283.1499938964844,286.19970703125,296.4393920898437,298.8157958984375,293.1499938964844,293.1499938964844,283.1499938964844,20464.556640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740187406539917,1.0,0.0,0.0,2.80759072303772,2.8076047897338867,5.259699946691399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.53955078125,0.0,692.9594116210938,1895.4371337890625,0.0,1941.1776123046875,0.6979576349258423,1.0,0.0,3.0,1.0,0.0
17825340,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598693847656,0.9990000128746032,0.281204879283905,0.2492482662200927,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96002197265625,0.9265029430389404,0.2195770740509033,0.20814248919487,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598693847656,0.9990000128746032,0.3026436269283294,0.1938597559928894,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9600524902344,0.920362114906311,0.2158053517341613,0.2046118527650833,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9603881835937,0.8140658140182495,0.148750752210617,0.6714529395103455,284.9598999023437,284.95001220703125,295.7098083496094,293.4380798339844,295.70947265625,297.3256530761719,286.9589233398437,1.0,0.3327150642871856,1.0,1.0,0.0,1.0,-1.83318293094635,1.83318030834198,2.715316668400192e-06,1.412464618682861,0.9172290563583374,0.9172290563583374,0.0,41.03441619873047,43.0,35893.91796875,0.0,479.4807434082031,1.0,283.1499938964844,286.1856994628906,296.436279296875,298.8154296875,293.1499938964844,293.1499938964844,283.1499938964844,20709.064453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401126027107239,1.0,0.0,0.0,2.826988458633423,2.82700252532959,5.332628916221438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.54052734375,0.0,707.1943969726562,1895.4371337890625,0.0,1940.5399169921875,0.69996577501297,1.0,0.0,3.0,1.0,0.0
17825400,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564208984375,0.9990000128746032,0.282138854265213,0.2499818056821823,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564514160156,0.9265354871749878,0.2201771587133407,0.2087232917547226,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564208984375,0.9990000128746032,0.3042266070842743,0.1944302916526794,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564514160156,0.9203142523765564,0.2163462191820144,0.2051367759704589,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9565124511719,0.8133723735809326,0.1487450897693634,0.6714835166931152,284.9564208984375,284.95001220703125,295.7151184082031,293.432373046875,295.7147827148437,297.32470703125,286.95623779296875,1.0,0.3333193361759186,1.0,1.0,0.0,1.0,-1.8361116647720337,1.836108922958374,2.7236635560257128e-06,1.4146604537963867,0.917479932308197,0.917479932308197,0.0,41.19986343383789,46.0,35925.46484375,0.0,481.89154052734375,1.0,283.1499938964844,286.18145751953125,296.43267822265625,298.8128356933594,293.1499938964844,293.1499938964844,283.1499938964844,20835.14453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402571439743042,1.0,0.0,0.0,2.8329532146453857,2.832967519760132,5.355155963115976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.48779296875,0.0,711.9044189453125,1895.4371337890625,0.0,1941.772216796875,0.7044968008995056,1.0,0.0,3.0,1.0,0.0
17825460,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450378417969,0.9990000128746032,0.2829358577728271,0.2513449788093567,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9451904296875,0.9256985783576964,0.2207561135292053,0.2092886865139007,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450378417969,0.9990000128746032,0.3056149780750274,0.1954905390739441,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9451904296875,0.9194100499153136,0.2168660014867782,0.2056463360786438,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.945556640625,0.8120412826538086,0.1487196087837219,0.6714558601379395,284.945068359375,284.95001220703125,295.72027587890625,293.4264831542969,295.7199401855469,297.3226623535156,286.9442138671875,1.0,0.3342061638832092,1.0,1.0,0.0,1.0,-1.8402775526046755,1.840274810791016,2.735625002969755e-06,1.4178297519683838,0.9103336930274964,0.9103336930274964,0.0,41.482330322265625,46.0,36038.70703125,0.0,485.48046875,1.0,283.1499938964844,286.1662292480469,296.4300842285156,298.8163146972656,293.1499938964844,293.1499938964844,283.1499938964844,21408.765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407705783843994,1.0,0.0,0.0,2.856642961502075,2.8566575050354004,5.445092483569169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.138671875,0.0,731.2235107421875,1895.4371337890625,0.0,1946.150634765625,0.7078320384025574,1.0,0.0,3.0,1.0,0.0
17825520,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.943359375,0.9990000128746032,0.2835642099380493,0.2532678246498108,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.943359375,0.92402184009552,0.221316784620285,0.2098351418972015,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.943359375,0.9990000128746032,0.3068099021911621,0.1970172077417373,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.943359375,0.9176835417747498,0.2173675447702407,0.2061370462179184,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9433288574219,0.8100697994232178,0.1486718952655792,0.671337902545929,284.943359375,284.95001220703125,295.7253112792969,293.4205322265625,295.7250061035156,297.31951904296875,286.94354248046875,1.0,0.3353486359119415,1.0,1.0,0.0,1.0,-1.845522165298462,1.8455194234848025,2.750766498138546e-06,1.4218484163284302,0.9070712327957152,0.9070712327957152,0.0,41.87761306762695,49.0,36101.125,0.0,490.1444091796875,1.0,283.1499938964844,286.16326904296875,296.4260559082031,298.8157043457031,293.1499938964844,293.1499938964844,283.1499938964844,21750.41796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741432785987854,1.0,0.0,0.0,2.863650321960449,2.863665103912353,5.471839017445745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.90478515625,0.0,738.0061645507812,1895.4371337890625,0.0,1951.80322265625,0.7128552794456482,1.0,0.0,3.0,1.0,0.0
17825580,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349670410156,0.9990060329437256,0.2840352058410644,0.2552441358566284,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93505859375,0.9212958216667176,0.2218644171953201,0.2103751450777053,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349670410156,0.9990000128746032,0.3078071177005768,0.1991452723741531,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93505859375,0.9149408340454102,0.2178560346364975,0.2066212743520736,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.935302734375,0.8072605133056641,0.1486032456159591,0.6711570024490356,284.9349670410156,284.95001220703125,295.73028564453125,293.4144592285156,295.72998046875,297.3153686523437,286.9345703125,1.0,0.3367126882076263,1.0,1.0,0.0,1.0,-1.851462960243225,1.8514602184295648,2.7680105176841607e-06,1.4264247417449951,0.8980283141136169,0.8980283141136169,0.0,42.40712356567383,49.0,36232.71875,0.0,495.7145690917969,1.0,283.1499938964844,286.1505432128906,296.4225158691406,298.81988525390625,293.1499938964844,293.1499938964844,283.1499938964844,22467.36328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423614859580994,1.0,0.0,0.0,2.8865621089935303,2.8865771293640137,5.559748501582362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.53515625,0.0,758.0369873046875,1895.4371337890625,0.0,1959.739990234375,0.7161617875099182,1.0,0.0,3.0,1.0,0.0
