time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9357604980469,0.995951533317566,0.2844942808151245,0.2559103667736053,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93572998046875,0.9166914224624634,0.2223983854055404,0.2109077423810959,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9357604980469,0.9990000128746032,0.3085415363311767,0.2023736536502838,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93572998046875,0.9104071855545044,0.2183308601379394,0.207098126411438,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356384277344,0.8028976321220398,0.1485113799571991,0.6709065437316895,284.9357604980469,284.95001220703125,295.7351989746094,293.4083557128906,295.7348937988281,297.3104553222656,286.9361267089844,1.0,0.338234931230545,1.0,1.0,0.0,1.0,-1.8570716381073,1.85706889629364,2.7843516363645904e-06,1.430747389793396,0.8935215473175049,0.8935215473175049,0.0,43.151145935058594,52.0,36294.9140625,0.0,501.7699279785156,1.0,283.1499938964844,286.1496276855469,296.4173583984375,298.8188781738281,293.1499938964844,293.1499938964844,283.1499938964844,22884.5390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433223724365234,1.0,0.0,0.0,2.8918604850769043,2.891875505447388,5.580177457886748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.2197265625,0.0,764.2025146484375,1895.4371337890625,0.0,1967.96435546875,0.714890718460083,1.0,0.0,3.0,1.0,0.0
17825700,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491577148437,0.991990566253662,0.2850899994373321,0.2564092874526977,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.948974609375,0.911453366279602,0.2229417562484741,0.2114426046609878,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491882324219,0.9990000128746032,0.3090128600597381,0.2060387581586837,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9489440917969,0.9053423404693604,0.2188147604465484,0.207577109336853,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.948486328125,0.797927975654602,0.1484143286943435,0.6706117391586304,284.9491577148437,284.95001220703125,295.7400817871094,293.4021911621094,295.73980712890625,297.3052978515625,286.95050048828125,1.0,0.3398978114128113,1.0,1.0,0.0,1.0,-1.8629142045974727,1.862911343574524,2.801421487674816e-06,1.435241460800171,0.8996842503547668,0.8996842503547668,0.0,44.0094108581543,52.0,36298.26953125,0.0,508.3897399902344,1.0,283.1499938964844,286.1621398925781,296.4097900390625,298.811767578125,293.1499938964844,293.1499938964844,283.1499938964844,22510.7734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440241575241089,1.0,0.0,0.0,2.879379987716675,2.879395008087158,5.532116347239935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.12451171875,0.0,753.30810546875,1895.4371337890625,0.0,1973.978759765625,0.714357316493988,1.0,0.0,3.0,1.0,0.0
17825760,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9554138183594,0.9877004027366638,0.285772293806076,0.2570147812366485,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9553527832031,0.906134843826294,0.223494216799736,0.2119922786951065,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9554443359375,0.9990000128746032,0.3092623353004455,0.209914818406105,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.955322265625,0.9002711772918701,0.2193075120449066,0.2080705761909485,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9551696777344,0.7927364110946655,0.1483152508735656,0.6703247427940369,284.9554138183594,284.95001220703125,295.7449951171875,293.3960876464844,295.7447204589844,297.29998779296875,286.9560852050781,1.0,0.3416895568370819,1.0,1.0,0.0,1.0,-1.8692030906677248,1.869200229644776,2.819873998305411e-06,1.4400862455368042,0.904754400253296,0.904754400253296,0.0,44.9443588256836,55.0,36369.43359375,0.0,515.5881958007812,1.0,283.1499938964844,286.16455078125,296.4031677246094,298.8090209960937,293.1499938964844,293.1499938964844,283.1499938964844,22256.85546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446995973587036,1.0,0.0,0.0,2.8831562995910645,2.8831710815429688,5.54663643015374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.98974609375,0.0,754.4259643554688,1895.4371337890625,0.0,1979.773681640625,0.7178699970245361,1.0,0.0,3.0,1.0,0.0
17825820,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494934082031,0.9830086827278136,0.2864657044410705,0.2576654553413391,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495849609375,0.9008291363716124,0.2240304797887802,0.2125413864850998,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494934082031,0.9990000128746032,0.3092809319496155,0.2140389829874038,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495849609375,0.8949995040893555,0.2197842746973037,0.2085634618997573,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94976806640625,0.7873344421386719,0.1481978893280029,0.6700059771537781,284.94952392578125,284.95001220703125,295.7499694824219,293.3899841308594,295.7496643066406,297.2942199707031,286.9492492675781,1.0,0.343590646982193,1.0,1.0,0.0,1.0,-1.875804781913757,1.875801920890808,2.8393294542183867e-06,1.445178508758545,0.9018781185150146,0.9018781185150146,0.0,45.956180572509766,55.0,36511.09765625,0.0,523.2906494140625,1.0,283.1499938964844,286.15362548828125,296.3986511230469,298.8123474121094,293.1499938964844,293.1499938964844,283.1499938964844,22640.802734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456321120262146,1.0,0.0,0.0,2.905727863311768,2.90574312210083,5.633822866002447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.6005859375,0.0,772.4868774414062,1895.4371337890625,0.0,1987.7838134765625,0.7207176685333252,1.0,0.0,3.0,1.0,0.0
17825880,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495849609375,0.975845217704773,0.2871512174606323,0.2583270668983459,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495849609375,0.8932872414588928,0.224542960524559,0.2130847424268722,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495849609375,0.9962891936302184,0.3091398775577545,0.2165089100599289,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496154785156,0.887451171875,0.2202374637126922,0.2090508490800857,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496154785156,0.7799549102783203,0.1480549573898315,0.6696560382843018,284.9495849609375,284.95001220703125,295.7550048828125,293.3839416503906,295.75469970703125,297.2881164550781,286.94927978515625,1.0,0.3455024659633636,1.0,1.0,0.0,1.0,-1.880254149436951,1.8802512884140008,2.852594434443745e-06,1.4486886262893677,0.9017475247383118,0.9017475247383118,0.0,47.30979919433594,58.0,36577.109375,0.0,530.6971435546875,1.0,283.1499938964844,286.1508483886719,296.39337158203125,298.81201171875,293.1499938964844,293.1499938964844,283.1499938964844,22829.634765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466220855712891,1.0,0.0,0.0,2.914191722869873,2.9142069816589355,5.666691436090332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.4921875,0.0,779.5958862304688,1895.4371337890625,0.0,1996.2998046875,0.7258804440498352,1.0,0.0,3.0,1.0,0.0
17825940,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9360656738281,0.9664291739463806,0.2878127992153168,0.2589928805828094,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9362487792969,0.884096086025238,0.2250251621007919,0.213618665933609,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.93603515625,0.9879134893417358,0.3092561066150665,0.216539978981018,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9362487792969,0.8782933354377747,0.2206605821847915,0.2095289379358291,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9366760253906,0.7712051272392273,0.1478854119777679,0.6692568063735962,284.93609619140625,284.95001220703125,295.7601318359375,293.3780212402344,295.75982666015625,297.2830810546875,286.93505859375,1.0,0.3473291099071502,1.0,1.0,0.0,1.0,-1.8819620609283447,1.8819591999053955,2.8575345822901e-06,1.449920415878296,0.8905370831489563,0.8905370831489563,0.0,48.947879791259766,58.0,36646.3359375,0.0,537.0809326171875,1.0,283.1499938964844,286.1343078613281,296.38836669921875,298.81317138671875,293.1499938964844,293.1499938964844,283.1499938964844,23626.021484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477071285247803,1.0,0.0,0.0,2.935814619064331,2.9358301162719727,5.751095386585803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.1611328125,0.0,799.8248291015625,1895.4371337890625,0.0,2005.647705078125,0.7288800477981567,1.0,0.0,3.0,1.0,0.0
17826000,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93365478515625,0.957092583179474,0.288461834192276,0.2596345543861389,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93365478515625,0.8756400942802429,0.2254856377840042,0.2141240239143371,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93365478515625,0.979564607143402,0.3095927238464355,0.2167458534240722,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93365478515625,0.8698882460594177,0.2210620790719986,0.2099786847829818,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.93365478515625,0.7631632685661316,0.1477017402648925,0.6687556505203247,284.93365478515625,284.95001220703125,295.76544189453125,293.3722229003906,295.7651062011719,297.279052734375,286.9337158203125,1.0,0.3491223156452179,1.0,1.0,0.0,1.0,-1.883524775505066,1.8835219144821167,2.862077735699131e-06,1.4510606527328491,0.883655309677124,0.883655309677124,0.0,50.57963562011719,61.0,36639.0390625,0.0,543.393310546875,1.0,283.1499938964844,286.1321105957031,296.380859375,298.8060302734375,293.1499938964844,293.1499938964844,283.1499938964844,24156.228515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485023736953735,1.0,0.0,0.0,2.936541557312012,2.9365572929382324,5.753944378739106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.19677734375,0.0,803.5404663085938,1895.4371337890625,0.0,2012.508544921875,0.7267082929611206,1.0,0.0,3.0,1.0,0.0
17826060,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447631835937,0.9481897950172424,0.2891507148742676,0.2602885961532593,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.8680430054664612,0.2259548902511596,0.2146224230527877,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447937011719,0.9714919924736024,0.3100785613059997,0.217077225446701,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.8623499274253845,0.2214718908071518,0.2104212939739227,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442138671875,0.7559308409690857,0.14752759039402,0.6682389974594116,284.9447326660156,284.95001220703125,295.7709045410156,293.3665771484375,295.77056884765625,297.27593994140625,286.9457092285156,1.0,0.3508953154087066,1.0,1.0,0.0,1.0,-1.885217308998108,1.8852144479751587,2.8670103802141966e-06,1.452301025390625,0.887219250202179,0.887219250202179,0.0,52.17814636230469,61.0,36574.4296875,0.0,549.6998901367188,1.0,283.1499938964844,286.1437683105469,296.3713073730469,298.79266357421875,293.1499938964844,293.1499938964844,283.1499938964844,23822.736328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487896680831909,1.0,0.0,0.0,2.919262886047364,2.919278383255005,5.686430881723936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.92822265625,0.0,789.1399536132812,1895.4371337890625,0.0,2014.9891357421875,0.7251715660095215,1.0,0.0,3.0,1.0,0.0
17826120,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488830566406,0.9398730397224426,0.2898732721805572,0.2609801888465881,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488525390625,0.8612515330314636,0.2264344394207,0.2151317000389099,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.963776469230652,0.3106479048728943,0.2174915224313736,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488525390625,0.8556179404258728,0.2218915820121765,0.2108743041753769,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486999511719,0.7494497895240784,0.147366315126419,0.6677765250205994,284.9488830566406,284.95001220703125,295.77655029296875,293.3611145019531,295.7762145996094,297.27349853515625,286.9493408203125,1.0,0.3526580333709717,1.0,1.0,0.0,1.0,-1.8871451616287231,1.887142300605774,2.872654931707075e-06,1.453728199005127,0.8890235424041748,0.8890235424041748,0.0,53.73983383178711,64.0,36570.61328125,0.0,556.0643920898438,1.0,283.1499938964844,286.1458435058594,296.3634338378906,298.7839050292969,293.1499938964844,293.1499938964844,283.1499938964844,23627.796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488868832588196,1.0,0.0,0.0,2.917200088500977,2.917215347290039,5.67839663290215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.1279296875,0.0,786.5037231445312,1895.4371337890625,0.0,2015.8289794921875,0.7214371562004089,1.0,0.0,3.0,1.0,0.0
17826180,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.96173095703125,0.9320515394210817,0.2906209230422973,0.2616906762123108,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9615783691406,0.8550620675086975,0.2269211113452911,0.2156447619199752,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9617919921875,0.9563140273094176,0.3112609982490539,0.2179448455572128,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9615783691406,0.8494852781295776,0.222318023443222,0.2113307863473892,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9611511230469,0.7435303330421448,0.1472155451774597,0.6673511862754822,284.96173095703125,284.95001220703125,295.782470703125,293.3558654785156,295.7821044921875,297.2714538574219,286.96270751953125,1.0,0.3544126451015472,1.0,1.0,0.0,1.0,-1.8891960382461548,1.8891931772232056,2.8786771508748643e-06,1.4552539587020874,0.8992016315460205,0.8992016315460205,0.0,55.282901763916016,64.0,36515.76953125,0.0,562.4683837890625,1.0,283.1499938964844,286.1585693359375,296.3556213378906,298.7719421386719,293.1499938964844,293.1499938964844,283.1499938964844,22911.7890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487364411354065,1.0,0.0,0.0,2.9003138542175293,2.9003288745880127,5.612848212876997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.375,0.0,770.2891845703125,1895.4371337890625,0.0,2014.5294189453125,0.7195297479629517,1.0,0.0,3.0,1.0,0.0
17826240,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.9247757196426392,0.2913844883441925,0.2624255418777466,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.8494023084640503,0.2274114489555359,0.2161659002304077,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9650573730469,0.9491318464279176,0.3118930459022522,0.218423530459404,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.8438748121261597,0.2227478474378585,0.2117949873208999,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649353027344,0.7380910515785217,0.1470728665590286,0.6669760346412659,284.96502685546875,284.95001220703125,295.78863525390625,293.3508605957031,295.78826904296875,297.26971435546875,286.9652404785156,1.0,0.3561631143093109,1.0,1.0,0.0,1.0,-1.891385793685913,1.891382932662964,2.885127287299838e-06,1.456891655921936,0.9060270190238952,0.9060270190238952,0.0,56.80934524536133,67.0,36529.77734375,0.0,568.9310302734375,1.0,283.1499938964844,286.1592102050781,296.3501281738281,298.7663879394531,293.1499938964844,293.1499938964844,283.1499938964844,22490.98046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486225962638855,1.0,0.0,0.0,2.9014010429382324,2.901416301727295,5.61705746804364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.642578125,0.0,768.5508422851562,1895.4371337890625,0.0,2013.54638671875,0.7222304940223694,1.0,0.0,3.0,1.0,0.0
17826300,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9554138183594,0.9179113507270812,0.2921189665794372,0.2631538808345794,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9555358886719,0.8440878391265869,0.2278800010681152,0.2166785448789596,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.95538330078125,0.942094087600708,0.3124963045120239,0.2188984453678131,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95556640625,0.8386000990867615,0.2231560200452804,0.212250605225563,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559020996094,0.732954204082489,0.1469195634126663,0.6665962338447571,284.9554138183594,284.95001220703125,295.79510498046875,293.3461303710937,295.79473876953125,297.2678527832031,286.9546203613281,1.0,0.3579058051109314,1.0,1.0,0.0,1.0,-1.893537521362305,1.893534660339356,2.8914794256706955e-06,1.4585050344467163,0.9032769203186036,0.9032769203186036,0.0,58.34072494506836,67.0,36611.375,0.0,575.3967895507812,1.0,283.1499938964844,286.14599609375,296.3472900390625,298.7677001953125,293.1499938964844,293.1499938964844,283.1499938964844,22809.77734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488218545913696,1.0,0.0,0.0,2.9215848445892334,2.921600103378296,5.695479785572388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.48583984375,0.0,784.7307739257812,1895.4371337890625,0.0,2015.267333984375,0.7244477272033691,1.0,0.0,3.0,1.0,0.0
17826360,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9522705078125,0.911405086517334,0.2928290963172912,0.2638530731201172,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523010253906,0.8389951586723328,0.2283254712820053,0.2171674072742462,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9522705078125,0.935124397277832,0.3130679130554199,0.2193489074707031,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523010253906,0.8335340023040771,0.223541185259819,0.212682619690895,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523620605469,0.7279863953590393,0.1467519104480743,0.666153609752655,284.9522705078125,284.95001220703125,295.8019104003906,293.3417053222656,295.801513671875,297.26580810546875,286.9520263671875,1.0,0.3596337735652923,1.0,1.0,0.0,1.0,-1.8954925537109373,1.8954896926879885,2.8972515337954974e-06,1.4599665403366089,0.9023420810699464,0.9023420810699464,0.0,59.89103317260742,70.0,36634.19140625,0.0,581.7967529296875,1.0,283.1499938964844,286.1419372558594,296.3439636230469,298.7655944824219,293.1499938964844,293.1499938964844,283.1499938964844,22996.19921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491106986999512,1.0,0.0,0.0,2.9270622730255127,2.9270777702331543,5.716856321669184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.05029296875,0.0,789.7578125,1895.4371337890625,0.0,2017.7626953125,0.7289301753044128,1.0,0.0,3.0,1.0,0.0
17826420,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405822753906,0.9054185152053832,0.2935236990451813,0.2645410895347595,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9407043457031,0.8341493606567383,0.2287518382072448,0.2176402956247329,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405517578125,0.9283533692359924,0.3136120140552521,0.2197831869125366,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94073486328125,0.8286945223808289,0.2239071726799011,0.2130985856056213,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94110107421875,0.7231758236885071,0.1465716809034347,0.6656634211540222,284.9405822753906,284.95001220703125,295.8091125488281,293.3376159667969,295.80865478515625,297.26373291015625,286.93975830078125,1.0,0.361346423625946,1.0,1.0,0.0,1.0,-1.897319197654724,1.897316217422485,2.9026471111137653e-06,1.461329698562622,0.8935221433639526,0.8935221433639526,0.0,61.449737548828125,70.0,36712.0546875,0.0,588.14404296875,1.0,283.1499938964844,286.12725830078125,296.3415832519531,298.7679748535156,293.1499938964844,293.1499938964844,283.1499938964844,23687.904296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495895028114319,1.0,0.0,0.0,2.9479644298553467,2.9479801654815674,5.798796109957038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.17138671875,0.0,808.986083984375,1895.4371337890625,0.0,2021.901123046875,0.7317002415657043,1.0,0.0,3.0,1.0,0.0
17826480,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385070800781,0.899948000907898,0.2942123711109161,0.2652133405208587,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385070800781,0.8295019865036011,0.2291632443666458,0.2180938422679901,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385070800781,0.9218150973320008,0.3141347467899322,0.2201964706182479,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385070800781,0.824027419090271,0.2242580354213714,0.2134951949119568,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385070800781,0.7184449434280396,0.1463805586099624,0.6651113033294678,284.9385070800781,284.95001220703125,295.8166809082031,293.3338928222656,295.81622314453125,297.2616271972656,286.9385070800781,1.0,0.3630408346652984,1.0,1.0,0.0,1.0,-1.8989806175231927,1.898977756500244,2.9075540624035057e-06,1.4625651836395264,0.8884730935096741,0.8884730935096741,0.0,63.01860809326172,73.0,36721.9453125,0.0,594.4163818359375,1.0,283.1499938964844,286.1248474121094,296.3379211425781,298.7650756835937,293.1499938964844,293.1499938964844,283.1499938964844,24112.888671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500060200691223,1.0,0.0,0.0,2.950516700744629,2.9505324363708496,5.808840910503932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.46044921875,0.0,813.4112548828125,1895.4371337890625,0.0,2025.503173828125,0.7298077940940857,1.0,0.0,3.0,1.0,0.0
17826540,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490661621094,0.8948411345481873,0.2949411273002624,0.2659012675285339,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.825111985206604,0.2295858263969421,0.218545526266098,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490966796875,0.915699064731598,0.3146740794181824,0.2206083536148071,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.8195851445198059,0.224619373679161,0.2138895094394683,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94854736328125,0.7138092517852783,0.1461965888738632,0.6645492315292358,284.94903564453125,284.95001220703125,295.8246765136719,293.33056640625,295.8241882324219,297.2598571777344,286.9499206542969,1.0,0.3647212982177734,1.0,1.0,0.0,1.0,-1.900642156600952,1.900639295578003,2.912465106419404e-06,1.4638004302978516,0.8932074308395386,0.8932074308395386,0.0,64.57843780517578,73.0,36673.375,0.0,600.6702270507812,1.0,283.1499938964844,286.1356506347656,296.3324890136719,298.7567443847656,293.1499938964844,293.1499938964844,283.1499938964844,23738.61328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501038312911987,1.0,0.0,0.0,2.935267925262451,2.935283660888672,5.748954094997316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.25048828125,0.0,800.1085815429688,1895.4371337890625,0.0,2026.349609375,0.7286674976348877,1.0,0.0,3.0,1.0,0.0
17826600,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9526062011719,0.8901236653327942,0.2957171201705932,0.2666317522525787,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9525451660156,0.8210036158561707,0.2300207614898681,0.2190107405185699,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9526062011719,0.9101301431655884,0.3152260184288025,0.2210336625576019,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9525451660156,0.8153881430625916,0.2249918133020401,0.2142964452505111,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95245361328125,0.7092627286911011,0.1460221856832504,0.6640311479568481,284.9525756835937,284.95001220703125,295.8331298828125,293.3276672363281,295.8326110839844,297.2584533691406,286.95294189453125,1.0,0.3663951754570007,1.0,1.0,0.0,1.0,-1.9024550914764404,1.9024521112442017,2.917842266469961e-06,1.4651575088500977,0.895944356918335,0.895944356918335,0.0,66.11666870117188,76.0,36685.51171875,0.0,606.9757080078125,1.0,283.1499938964844,286.136962890625,296.3285217285156,298.75299072265625,293.1499938964844,293.1499938964844,283.1499938964844,23526.0,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501269578933716,1.0,0.0,0.0,2.935247898101806,2.935263395309448,5.748875651079288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.45458984375,0.0,798.8148193359375,1895.4371337890625,0.0,2026.5494384765625,0.7253714203834534,1.0,0.0,3.0,1.0,0.0
17826660,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.8857335448265076,0.2965567708015442,0.2674059867858886,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9646911621094,0.8170934319496155,0.2304663807153701,0.2194826453924179,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9648742675781,0.9050663113594056,0.3157847225666046,0.2214610278606414,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9646911621094,0.8113486766815186,0.2253725379705429,0.2147084176540374,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642639160156,0.7047785520553589,0.1458558887243271,0.6635386347770691,284.9648132324219,284.95001220703125,295.8420715332031,293.3252258300781,295.8415222167969,297.2574157714844,286.9657592773437,1.0,0.3680642545223236,1.0,1.0,0.0,1.0,-1.9043676853179927,1.9043647050857544,2.9235311558295507e-06,1.466596245765686,0.9068498015403748,0.9068498015403748,0.0,67.64253234863281,76.0,36646.08984375,0.0,613.326171875,1.0,283.1499938964844,286.14892578125,296.32440185546875,298.7458190917969,293.1499938964844,293.1499938964844,283.1499938964844,22816.8984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499666213989258,1.0,0.0,0.0,2.920141696929932,2.920157194137573,5.689855129276111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.53759765625,0.0,783.7460327148438,1895.4371337890625,0.0,2025.1622314453125,0.7238646149635315,1.0,0.0,3.0,1.0,0.0
17826720,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9679260253906,0.881677508354187,0.2974425554275512,0.2682368457317352,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9679260253906,0.8133623003959656,0.2309195101261139,0.2199662923812866,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96795654296875,0.9005083441734314,0.3163439035415649,0.2218947410583496,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9679260253906,0.8074445724487305,0.2257585227489471,0.2151297628879547,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678649902344,0.7005029320716858,0.1456967443227768,0.6630887985229492,284.9679260253906,284.95001220703125,295.8515319824219,293.3232421875,295.8509826660156,297.25665283203125,286.9681091308594,1.0,0.3697326779365539,1.0,1.0,0.0,1.0,-1.906432628631592,1.906429648399353,2.9296941193024395e-06,1.4681590795516968,0.9145389795303344,0.9145389795303344,0.0,69.15347290039062,79.0,36676.34375,0.0,619.75341796875,1.0,283.1499938964844,286.1492004394531,296.3223876953125,298.7447814941406,293.1499938964844,293.1499938964844,283.1499938964844,22399.14453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498665452003479,1.0,0.0,0.0,2.922834873199463,2.9228501319885254,5.700354677173891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.71484375,0.0,783.1611938476562,1895.4371337890625,0.0,2024.2967529296875,0.7269395589828491,1.0,0.0,3.0,1.0,0.0
17826780,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.8778055906295776,0.2983137369155884,0.2690808176994324,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583435058594,0.809685230255127,0.2313539981842041,0.2204447835683822,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.89612877368927,0.3168651759624481,0.2223152816295623,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583435058594,0.803563117980957,0.2261245846748352,0.2155443131923675,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587097167969,0.6963472962379456,0.1455271542072296,0.6626330018043518,284.9582214355469,284.95001220703125,295.861572265625,293.3218078613281,295.8609619140625,297.2557678222656,286.9573974609375,1.0,0.3713967800140381,1.0,1.0,0.0,1.0,-1.9084763526916504,1.908473372459412,2.9358109259192133e-06,1.4697132110595703,0.9126702547073364,0.9126702547073364,0.0,70.67034149169922,79.0,36777.125,0.0,626.1973876953125,1.0,283.1499938964844,286.1356506347656,296.3230895996094,298.75067138671875,293.1499938964844,293.1499938964844,283.1499938964844,22701.552734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500890493392944,1.0,0.0,0.0,2.9450876712799072,2.945103168487549,5.787483701169549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.73486328125,0.0,800.9442138671875,1895.4371337890625,0.0,2026.2218017578125,0.7296116352081299,1.0,0.0,3.0,1.0,0.0
17826840,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9547424316406,0.8740159273147583,0.2991668879985809,0.269904613494873,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548034667969,0.8059616684913635,0.2317678332328796,0.2209020853042602,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9547424316406,0.8918073773384094,0.3173501491546631,0.222706601023674,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548034667969,0.7997139096260071,0.2264689058065414,0.2159366458654403,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95489501953125,0.6922423839569092,0.1453436017036438,0.6621159315109253,284.95477294921875,284.95001220703125,295.8721923828125,293.3208923339844,295.8715515136719,297.2546691894531,286.9544677734375,1.0,0.3730492889881134,1.0,1.0,0.0,1.0,-1.9103349447250368,1.910332083702088,2.941380898846546e-06,1.4711267948150637,0.9124165177345276,0.9124165177345276,0.0,72.20730590820312,82.0,36821.02734375,0.0,632.5816040039062,1.0,283.1499938964844,286.1309814453125,296.3233947753906,298.7534484863281,293.1499938964844,293.1499938964844,283.1499938964844,22878.298828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750411331653595,1.0,0.0,0.0,2.952897548675537,2.9529130458831787,5.818218937747588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.59228515625,0.0,807.673095703125,1895.4371337890625,0.0,2029.010986328125,0.7345978021621704,1.0,0.0,3.0,1.0,0.0
17826900,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94287109375,0.870357871055603,0.300007164478302,0.2707214057445526,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429931640625,0.8022578358650208,0.232164591550827,0.2213456034660339,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9428405761719,0.8875978589057922,0.3178055882453918,0.2230795323848724,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9430236816406,0.795956552028656,0.2267951518297195,0.2163141369819641,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94342041015625,0.688227653503418,0.1451478898525238,0.661553144454956,284.9429016113281,284.95001220703125,295.8834228515625,293.3205261230469,295.8827514648437,297.25347900390625,286.9420166015625,1.0,0.3746892809867859,1.0,1.0,0.0,1.0,-1.912073969841004,1.9120709896087649,2.9465998068189947e-06,1.472451090812683,0.9042600989341736,0.9042600989341736,0.0,73.75386047363281,82.0,36922.11328125,0.0,638.9190063476562,1.0,283.1499938964844,286.1158447265625,296.3248291015625,298.7608947753906,293.1499938964844,293.1499938964844,283.1499938964844,23551.349609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509281635284424,1.0,0.0,0.0,2.9764068126678467,2.9764225482940674,5.911230118726962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.263671875,0.0,828.9928588867188,1895.4371337890625,0.0,2033.4862060546875,0.7379385232925415,1.0,0.0,3.0,1.0,0.0
17826960,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403381347656,0.8668108582496643,0.3008424639701843,0.2715241014957428,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403381347656,0.7986274361610413,0.232548251748085,0.2217717170715332,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403381347656,0.8834850192070007,0.3182390034198761,0.223430648446083,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403381347656,0.7922778129577637,0.2271072417497635,0.2166733294725418,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403686523437,0.6842921376228333,0.1449417322874069,0.6609309911727905,284.9403381347656,284.95001220703125,295.8952941894531,293.32080078125,295.89459228515625,297.2522277832031,286.9403076171875,1.0,0.37631356716156,1.0,1.0,0.0,1.0,-1.9136555194854736,1.9136525392532349,2.9513519166357582e-06,1.473656177520752,0.899592399597168,0.899592399597168,0.0,75.31158447265625,85.0,36956.6875,0.0,645.1849975585938,1.0,283.1499938964844,286.1126403808594,296.3252258300781,298.76348876953125,293.1499938964844,293.1499938964844,283.1499938964844,23972.294921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513928413391113,1.0,0.0,0.0,2.9817373752593994,2.981753349304199,5.932423050580837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.17431640625,0.0,835.5117797851562,1895.4371337890625,0.0,2037.5133056640625,0.7426484823226929,1.0,0.0,3.0,1.0,0.0
17827020,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9312744140625,0.8634329438209534,0.3016809225082397,0.2723323404788971,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313659667969,0.7951240539550781,0.2329248636960983,0.2221918553113937,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9312438964844,0.8795286417007446,0.3186585605144501,0.2237734347581863,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313659667969,0.7887301445007324,0.227411150932312,0.2170254439115524,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.931640625,0.6804843544960022,0.1447297185659408,0.6602827906608582,284.9312744140625,284.95001220703125,295.9078674316406,293.3216857910156,295.9071350097656,297.2510070800781,286.9308776855469,1.0,0.3779243528842926,1.0,1.0,0.0,1.0,-1.9151867628097528,1.915183901786804,2.955962600026396e-06,1.4748265743255615,0.8889350295066833,0.8889350295066833,0.0,76.86775207519531,85.0,37042.95703125,0.0,651.4179077148438,1.0,283.1499938964844,286.1007080078125,296.32666015625,298.77001953125,293.1499938964844,293.1499938964844,283.1499938964844,24803.412109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519137263298035,1.0,0.0,0.0,3.0007710456848145,3.0007874965667725,6.008402806401136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.56787109375,0.0,854.8383178710938,1895.4371337890625,0.0,2042.0301513671875,0.7451412081718445,1.0,0.0,3.0,1.0,0.0
17827080,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324951171875,0.8601995706558228,0.3025290966033935,0.2731398940086365,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.93243408203125,0.7917318344116211,0.2332984507083892,0.2226036787033081,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324951171875,0.8757082223892212,0.3190702199935913,0.22410449385643,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93243408203125,0.7852975130081177,0.2277108281850814,0.2173682153224945,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.6767919659614563,0.1445144265890121,0.659603476524353,284.9324951171875,284.95001220703125,295.9211730957031,293.3232116699219,295.9203796386719,297.2498779296875,286.9328918457031,1.0,0.379520982503891,1.0,1.0,0.0,1.0,-1.9166444540023804,1.9166414737701416,2.9603597795357928e-06,1.475943922996521,0.8835256099700928,0.8835256099700928,0.0,78.42479705810547,88.0,37066.2890625,0.0,657.6071166992188,1.0,283.1499938964844,286.1013488769531,296.3272705078125,298.7718505859375,293.1499938964844,293.1499938964844,283.1499938964844,25268.025390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522825598716736,1.0,0.0,0.0,3.001413583755493,3.001430034637451,6.010976676407154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.81396484375,0.0,858.1807250976562,1895.4371337890625,0.0,2045.230712890625,0.7428780794143677,1.0,0.0,3.0,1.0,0.0
17827140,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9457397460937,0.8571807146072388,0.30342698097229,0.2739744186401367,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.945556640625,0.7885148525238037,0.2336926907300949,0.2230235487222671,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9457702636719,0.8720942735671997,0.3195085227489471,0.2244421988725662,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.945556640625,0.7820428609848022,0.2280294299125671,0.2177176177501678,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.945068359375,0.6732731461524963,0.1443123966455459,0.6589438319206238,284.9457092285156,284.95001220703125,295.9351806640625,293.325439453125,295.9343566894531,297.2491149902344,286.9468688964844,1.0,0.3811089098453522,1.0,1.0,0.0,1.0,-1.9181835651397705,1.918180584907532,2.965012527056388e-06,1.4771279096603394,0.8885206580162048,0.8885206580162048,0.0,79.9665756225586,88.0,37039.46484375,0.0,663.8181762695312,1.0,283.1499938964844,286.1144104003906,296.326904296875,298.7694091796875,293.1499938964844,293.1499938964844,283.1499938964844,24856.103515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523037791252136,1.0,0.0,0.0,2.9855620861053467,2.9855782985687256,5.947651970927836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.40673828125,0.0,843.7634887695312,1895.4371337890625,0.0,2045.4149169921875,0.7415955662727356,1.0,0.0,3.0,1.0,0.0
17827200,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513854980469,0.8544054627418518,0.3043612539768219,0.2748526334762573,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513244628906,0.7855046391487122,0.2341046333312988,0.2234638929367065,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513854980469,0.8687177896499634,0.3199647068977356,0.2247985452413559,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512939453125,0.7789967656135559,0.2283641397953033,0.2180858850479126,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9511108398437,0.6699587106704712,0.1441239416599273,0.6583501696586609,284.95135498046875,284.95001220703125,295.95001220703125,293.3283996582031,295.9491271972656,297.24871826171875,286.95196533203125,1.0,0.3826953172683716,1.0,1.0,0.0,1.0,-1.919924020767212,1.9199210405349727,2.970293053294881e-06,1.4784764051437378,0.8919152021408081,0.8919152021408081,0.0,81.48519897460938,91.0,37077.140625,0.0,670.1182861328125,1.0,283.1499938964844,286.1174011230469,296.32867431640625,298.7725830078125,293.1499938964844,293.1499938964844,283.1499938964844,24601.63671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522597908973694,1.0,0.0,0.0,2.985915422439575,2.985931634902954,5.949059982413019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.75830078125,0.0,842.4695434570312,1895.4371337890625,0.0,2045.033447265625,0.73834627866745,1.0,0.0,3.0,1.0,0.0
17827260,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96514892578125,0.8519150614738464,0.3054108619689941,0.275778591632843,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.7827648520469666,0.2346208095550537,0.22394360601902,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.8656298518180847,0.3205207288265228,0.2251811027526855,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649658203125,0.7762220501899719,0.2288016378879547,0.2184921652078628,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9644775390625,0.6669244170188904,0.1440392732620239,0.6579381227493286,284.9651184082031,284.95001220703125,295.9652709960937,293.3317565917969,295.9643859863281,297.2492980957031,286.9662170410156,1.0,0.3842905163764953,1.0,1.0,0.0,1.0,-1.9220631122589111,1.9220601320266724,2.976784571728785e-06,1.4801298379898071,0.9037075042724608,0.9037075042724608,0.0,82.96216583251953,91.0,37072.16796875,0.0,676.6021728515625,1.0,283.1499938964844,286.1303100585937,296.33074951171875,298.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,23829.62109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520948648452759,1.0,0.0,0.0,2.972433090209961,2.9724490642547607,5.895457775295654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.73095703125,0.0,827.7555541992188,1895.4371337890625,0.0,2043.601806640625,0.7371652722358704,1.0,0.0,3.0,1.0,0.0
17827320,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701843261719,0.850045382976532,0.3066231906414032,0.2768429219722748,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701232910156,0.7806569337844849,0.2353032976388931,0.2245622128248214,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701843261719,0.8631802201271057,0.3212300837039947,0.2256615161895752,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701232910156,0.774075984954834,0.2294042706489563,0.2190360277891159,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.6645491123199463,0.1441287249326706,0.6581965684890747,284.9701843261719,284.95001220703125,295.98065185546875,293.335205078125,295.979736328125,297.2515563964844,286.970703125,1.0,0.3859395384788513,1.0,1.0,0.0,1.0,-1.9256224632263184,1.92561948299408,2.987620518979384e-06,1.4828927516937256,0.9130743741989136,0.9130743741989136,0.0,84.30660247802734,94.0,37152.8984375,0.0,683.7715454101562,1.0,283.1499938964844,286.1318664550781,296.33502197265625,298.78106689453125,293.1499938964844,293.1499938964844,283.1499938964844,23354.033203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520995736122131,1.0,0.0,0.0,2.977795124053955,2.977810859680176,5.916746204093215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.79345703125,0.0,828.8148193359375,1895.4371337890625,0.0,2043.6429443359373,0.7407951951026917,1.0,0.0,3.0,1.0,0.0
17827380,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9634094238281,0.8486120104789734,0.3079143762588501,0.2780078649520874,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635009765625,0.7790216207504272,0.2360925674438476,0.2253028750419616,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9634094238281,0.8611867427825928,0.3220183253288269,0.2262172996997833,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635009765625,0.7724001407623291,0.2301130294799804,0.2197011262178421,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637451171875,0.6626946330070496,0.1443439126014709,0.6590970754623413,284.96343994140625,284.95001220703125,295.9961242675781,293.3387451171875,295.9952087402344,297.254638671875,286.96307373046875,1.0,0.3876601159572601,1.0,1.0,0.0,1.0,-1.9304567575454712,1.9304537773132324,3.002405037477729e-06,1.486666917800903,0.9144061803817748,0.9144061803817748,0.0,85.56305694580078,94.0,37324.1171875,0.0,691.6760864257812,1.0,283.1499938964844,286.1201171875,296.3418884277344,298.7967834472656,293.1499938964844,293.1499938964844,283.1499938964844,23581.884765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525636553764343,1.0,0.0,0.0,3.004263639450073,3.004279613494873,6.022397087690479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.22119140625,0.0,849.9480590820312,1895.4371337890625,0.0,2047.6712646484373,0.7443379759788513,1.0,0.0,3.0,1.0,0.0
17827440,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629821777344,0.8474007844924927,0.3092632889747619,0.2792252004146576,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629821777344,0.777649998664856,0.2369613498449325,0.2261254340410232,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629821777344,0.859430730342865,0.3228611052036285,0.2268135994672775,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629821777344,0.7709871530532837,0.2309004962444305,0.2204475402832031,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.96295166015625,0.6611591577529907,0.1446560323238372,0.660474956035614,284.9629821777344,284.95001220703125,296.01171875,293.3423767089844,296.01080322265625,297.2582092285156,286.96307373046875,1.0,0.3894526660442352,1.0,1.0,0.0,1.0,-1.936172366142273,1.9361693859100344,3.0199532830010867e-06,1.4911394119262695,0.9184082746505736,0.9184082746505736,0.0,86.78675079345703,82.0,37459.36328125,0.0,700.2048950195312,1.0,283.1499938964844,286.1166076660156,296.3482971191406,298.81072998046875,293.1499938964844,293.1499938964844,283.1499938964844,23653.4140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533029913902283,1.0,0.0,0.0,3.0184972286224365,3.0185134410858154,6.079598051655921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.0634765625,0.0,861.1427001953125,1895.4371337890625,0.0,2054.09423828125,0.7506641149520874,1.0,0.0,3.0,1.0,0.0
