time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.953369140625,0.8504177331924438,0.3106623291969299,0.2804248332977295,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9534912109375,0.7804047465324402,0.2378951609134674,0.2269436717033386,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9533386230469,0.862078070640564,0.3237475156784057,0.2273919731378555,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9534912109375,0.7736266851425171,0.2317519634962082,0.2211886793375015,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9538269042969,0.6631966829299927,0.1450483500957489,0.6618996858596802,284.9533996582031,284.95001220703125,296.02740478515625,293.3460998535156,296.0265197753906,297.2621154785156,286.9527587890625,1.0,0.3892292082309723,1.0,1.0,0.0,1.0,-1.9418915510177608,1.941888451576233,3.037603164557368e-06,1.4956374168395996,0.9149314761161804,0.9149314761161804,0.0,86.09781646728516,82.0,37658.9453125,0.0,702.4572143554688,1.0,283.1499938964844,286.1016540527344,296.3555603027344,298.8300476074219,293.1499938964844,293.1499938964844,283.1499938964844,24219.490234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544231414794922,1.0,0.0,0.0,3.050509452819824,3.0505261421203613,6.209234584275691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.35009765625,0.0,889.218505859375,1895.4371337890625,0.0,2063.838623046875,0.755791425704956,1.0,0.0,3.0,1.0,0.0
17827560,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.95172119140625,0.8562892079353333,0.3121145367622375,0.2816193103790283,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95172119140625,0.785913348197937,0.2388891726732254,0.2277700155973434,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95172119140625,0.8676726222038269,0.324676513671875,0.2279611825942993,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95172119140625,0.7789800763130188,0.2326624095439911,0.2219369709491729,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95172119140625,0.6676477193832397,0.1455134600400924,0.6634325385093689,284.95172119140625,284.95001220703125,296.043212890625,293.34991455078125,296.0423278808594,297.2663269042969,286.9517822265625,1.0,0.38816699385643,1.0,1.0,0.0,1.0,-1.947740912437439,1.9477378129959104,3.0557039281120524e-06,1.500230312347412,0.914527416229248,0.914527416229248,0.0,84.21171569824219,70.0,37798.46875,0.0,700.8511352539062,1.0,283.1499938964844,286.09716796875,296.36114501953125,298.844482421875,293.1499938964844,293.1499938964844,283.1499938964844,24554.150390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556523680686951,1.0,0.0,0.0,3.065904378890991,3.0659213066101074,6.27206475201092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.0439453125,0.0,903.3124389648438,1895.4371337890625,0.0,2074.548828125,0.762650191783905,1.0,0.0,3.0,1.0,0.0
17827620,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9430847167969,0.864617645740509,0.3136209547519684,0.2828361093997955,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94317626953125,0.793708860874176,0.2399404495954513,0.2286215275526046,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9430847167969,0.8757632970809937,0.3256479799747467,0.228539153933525,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94317626953125,0.7866068482398987,0.2336286604404449,0.2227091044187545,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9434509277344,0.6741492748260498,0.1460459679365158,0.665130078792572,284.943115234375,284.95001220703125,296.05914306640625,293.3537902832031,296.0582275390625,297.2708435058594,286.9427490234375,1.0,0.3864146769046783,1.0,1.0,0.0,1.0,-1.95388412475586,1.953881025314331,3.074782853218494e-06,1.5050560235977173,0.9080387353897096,0.9080387353897096,0.0,81.48534393310547,70.0,37995.78125,0.0,696.6680908203125,1.0,283.1499938964844,286.0835876464844,296.3669128417969,298.86236572265625,293.1499938964844,293.1499938964844,283.1499938964844,25303.36328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570568919181824,1.0,0.0,0.0,3.0963621139526367,3.096379280090332,6.397301604010863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.55712890625,0.0,932.1458740234376,1895.4371337890625,0.0,2086.80810546875,0.767603874206543,1.0,0.0,3.0,1.0,0.0
17827680,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94384765625,0.8754560947418213,0.3151834309101105,0.2840703427791595,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438171386719,0.8037281036376953,0.2410467118024826,0.2294956743717193,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438781738281,0.8863588571548462,0.3266622722148895,0.2291228622198104,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438171386719,0.7964704036712646,0.2346482574939727,0.223502516746521,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437255859375,0.6827001571655273,0.1466410607099533,0.6669818162918091,284.94384765625,284.95001220703125,296.0751647949219,293.3577880859375,296.0742492675781,297.27557373046875,286.9442138671875,1.0,0.3841116726398468,1.0,1.0,0.0,1.0,-1.9602930545806885,1.96028995513916,3.094759676969261e-06,1.5100916624069214,0.90620356798172,0.90620356798172,0.0,78.08978271484375,58.0,38135.703125,0.0,690.4299926757812,1.0,283.1499938964844,286.0814514160156,296.3711242675781,298.8752136230469,293.1499938964844,293.1499938964844,283.1499938964844,25715.3203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584139108657837,1.0,0.0,0.0,3.109460592269897,3.109477996826172,6.451541025853658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.0009765625,0.0,945.2841186523438,1895.4371337890625,0.0,2098.67529296875,0.7740374207496643,1.0,0.0,3.0,1.0,0.0
17827740,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9379272460937,0.8890487551689148,0.3168013393878937,0.2853403687477112,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93798828125,0.8156819939613342,0.2422068417072296,0.2304029911756515,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9379272460937,0.8996474742889404,0.3277190029621124,0.2297243624925613,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93798828125,0.8086342811584473,0.2357198894023895,0.2243273705244064,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9381103515625,0.6934319138526917,0.1472962200641632,0.6690158843994141,284.9379577636719,284.95001220703125,296.09130859375,293.3618469238281,296.09039306640625,297.28057861328125,286.9379577636719,1.0,0.3813745975494385,1.0,1.0,0.0,1.0,-1.967062950134277,1.967059850692749,3.115942035947228e-06,1.5154120922088623,0.8993242383003235,0.8993242383003235,0.0,74.15128326416016,58.0,38332.69140625,0.0,682.61181640625,1.0,283.1499938964844,286.07049560546875,296.3759460449219,298.8918762207031,293.1499938964844,293.1499938964844,283.1499938964844,26505.708984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598560452461243,1.0,0.0,0.0,3.1373307704925537,3.1373484134674072,6.567709078808548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.296875,0.0,973.03564453125,1895.4371337890625,0.0,2111.310302734375,0.7784372568130493,1.0,0.0,3.0,1.0,0.0
17827800,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9412536621094,0.9056988954544068,0.3184747099876404,0.2866369187831878,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9411926269531,0.8294109106063843,0.2434190064668655,0.2313392460346222,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9412536621094,0.9167488813400269,0.3288176357746124,0.2303381860256195,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.941162109375,0.8224809765815735,0.2368415743112564,0.2251794785261154,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94097900390625,0.7064728736877441,0.1480079442262649,0.6712184548377991,284.9412536621094,284.95001220703125,296.1075439453125,293.3659973144531,296.10662841796875,297.2857666015625,286.9418640136719,1.0,0.3782935440540313,1.0,1.0,0.0,1.0,-1.974149227142334,1.9741461277008057,3.1382019187731203e-06,1.520981788635254,0.8979191184043884,0.8979191184043884,0.0,69.78375244140625,46.0,38477.48046875,0.0,673.5404663085938,1.0,283.1499938964844,286.07061767578125,296.3796691894531,298.9042053222656,293.1499938964844,293.1499938964844,283.1499938964844,26894.5703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612093687057495,1.0,0.0,0.0,3.1486294269561768,3.1486473083496094,6.615100005546992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.16943359375,0.0,984.8617553710938,1895.4371337890625,0.0,2123.1884765625,0.7784554958343506,1.0,0.0,3.0,1.0,0.0
17827860,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9554748535156,0.928009867668152,0.3202374577522278,0.2879851460456848,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9552917480469,0.8461646437644958,0.2447014451026916,0.2323188781738281,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9554748535156,0.93912935256958,0.3299864530563354,0.2309806793928146,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95526123046875,0.83889240026474,0.2380309700965881,0.2260727882385254,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9547424316406,0.7213688492774963,0.1487869620323181,0.6736297607421875,284.9554138183594,284.95001220703125,296.1239013671875,293.3702697753906,296.1229858398437,297.2914428710937,286.9566955566406,1.0,0.3749463260173797,1.0,1.0,0.0,1.0,-1.98168420791626,1.981680989265442,3.161964059472666e-06,1.5269016027450562,0.906666100025177,0.906666100025177,0.0,65.05853271484375,46.0,38577.21484375,0.0,663.5423583984375,1.0,283.1499938964844,286.08203125,296.382080078125,298.9123840332031,293.1499938964844,293.1499938964844,283.1499938964844,26431.9375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623048424720764,1.0,0.0,0.0,3.144083976745605,3.144101619720459,6.596013690796099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.49560546875,0.0,978.1209716796876,1895.4371337890625,0.0,2132.8193359375,0.7796670198440552,1.0,0.0,3.0,1.0,0.0
17827920,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9623107910156,0.9554418325424194,0.3220787942409515,0.2894012629985809,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.96221923828125,0.8676096796989441,0.2460483610630035,0.2333529144525528,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9623107910156,0.9650682806968688,0.3312139213085174,0.2316626459360122,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9621887207031,0.8597212433815002,0.2392818033695221,0.2270179837942123,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9619445800781,0.7385454177856445,0.1496297568082809,0.6762866377830505,284.9622802734375,284.95001220703125,296.1403503417969,293.37457275390625,296.1394348144531,297.2974548339844,286.9630432128906,1.0,0.3713986575603485,1.0,1.0,0.0,1.0,-1.989770650863648,1.9897674322128296,3.187576567142969e-06,1.533254861831665,0.914286196231842,0.914286196231842,0.0,60.0353889465332,49.0,38743.0078125,0.0,652.882568359375,1.0,283.1499938964844,286.08380126953125,296.38592529296875,298.9255676269531,293.1499938964844,293.1499938964844,283.1499938964844,26141.46484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634040713310242,1.0,0.0,0.0,3.1560657024383545,3.156083345413208,6.646383212682849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.64599609375,0.0,986.1610717773438,1895.4371337890625,0.0,2142.49609375,0.7850177884101868,1.0,0.0,3.0,1.0,0.0
17827980,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9585876464844,0.9756640791893004,0.3239812850952148,0.2909388840198517,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9586181640625,0.8860500454902649,0.2474332600831985,0.2344980835914611,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9585876464844,0.9834824800491332,0.3324558138847351,0.2324162870645523,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9586181640625,0.8776954412460327,0.2405644208192825,0.2280700355768203,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587097167969,0.7531696557998657,0.1505161821842193,0.6794834136962891,284.9585876464844,284.95001220703125,296.15692138671875,293.3789978027344,296.1559753417969,297.30352783203125,286.958740234375,1.0,0.3698053658008575,1.0,1.0,0.0,1.0,-1.9989981651306152,1.9989949464797967,3.2169182304642163e-06,1.540488362312317,0.9154585003852844,0.9154585003852844,0.0,56.62822341918945,49.0,38988.73828125,0.0,648.51806640625,1.0,283.1499938964844,286.0738220214844,296.3919982910156,298.9452209472656,293.1499938964844,293.1499938964844,283.1499938964844,26495.375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647728323936462,1.0,0.0,0.0,3.18753433227539,3.1875524520874023,6.779583827665192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.365234375,0.0,1014.8440551757812,1895.4371337890625,0.0,2154.564453125,0.7897946238517761,1.0,0.0,3.0,1.0,0.0
17828040,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613952636719,0.9903771877288818,0.3259332180023193,0.2925587296485901,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613342285156,0.9018897414207458,0.2488467991352081,0.2357096672058105,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613952636719,0.99659526348114,0.3337043225765228,0.2332014739513397,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613342285156,0.8932289481163025,0.2418690472841262,0.2291822731494903,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9612121582031,0.7660604119300842,0.1514349579811096,0.6830219626426697,284.9613647460937,284.95001220703125,296.173583984375,293.3835144042969,296.17266845703125,297.3095703125,286.9618530273437,1.0,0.3690253794193268,1.0,1.0,0.0,1.0,-2.008924961090088,2.00892186164856,3.2486657346453285e-06,1.548281192779541,0.9205757975578308,0.9205757975578308,0.0,54.21681213378906,52.0,39201.12109375,0.0,648.0581665039062,1.0,283.1499938964844,286.07183837890625,296.3977966308594,298.963134765625,293.1499938964844,293.1499938964844,283.1499938964844,26593.9921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662709355354309,1.0,0.0,0.0,3.207003116607666,3.207021474838257,6.862654231554188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.03369140625,0.0,1032.0675048828125,1895.4371337890625,0.0,2167.79638671875,0.7973326444625854,1.0,0.0,3.0,1.0,0.0
17828100,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530639648437,0.9984899163246156,0.327902615070343,0.2942316830158233,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.95318603515625,0.9123833179473876,0.2502743005752563,0.2369955033063888,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530639648437,0.9990000128746032,0.3351520001888275,0.230321317911148,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532165527344,0.903061866760254,0.2431824207305908,0.2303631156682968,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95361328125,0.7744535803794861,0.1523721814155578,0.6869234442710876,284.9530944824219,284.95001220703125,296.1903686523437,293.3880920410156,296.1894226074219,297.3157653808594,286.9521484375,1.0,0.3687863945960998,1.0,1.0,0.0,1.0,-2.0152952671051025,2.015291929244995,3.2691643809812376e-06,1.553305745124817,0.9178160429000854,0.9178160429000854,0.0,52.95759201049805,52.0,39431.0625,0.0,648.6892700195312,1.0,283.1499938964844,286.056640625,296.4046325683594,298.98565673828125,293.1499938964844,293.1499938964844,283.1499938964844,27206.0078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680345177650452,1.0,0.0,0.0,3.243803739547729,3.2438225746154785,7.02105637628847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.35986328125,0.0,1067.9940185546875,1895.4371337890625,0.0,2183.404541015625,0.8035019636154175,1.0,0.0,3.0,1.0,0.0
17828160,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.94879150390625,0.9990000128746032,0.3300472497940063,0.2930523157119751,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488525390625,0.9179575443267822,0.2517076730728149,0.2383203953504562,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94879150390625,0.9990000128746032,0.3370930850505829,0.2279295921325683,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488525390625,0.908110737800598,0.2444973438978195,0.2315786480903625,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.948974609375,0.778784453868866,0.1533258259296417,0.6910494565963745,284.9488220214844,284.95001220703125,296.2072448730469,293.39276123046875,296.206298828125,297.3231506347656,286.9485168457031,1.0,0.3689054548740387,1.0,1.0,0.0,1.0,-2.018857002258301,2.0188539028167725,3.2808486594149144e-06,1.5562416315078735,0.9151550531387328,0.9151550531387328,0.0,52.518798828125,55.0,39549.578125,0.0,650.0355224609375,1.0,283.1499938964844,286.0500183105469,296.4091491699219,298.9996643066406,293.1499938964844,293.1499938964844,283.1499938964844,27688.296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696882486343384,1.0,0.0,0.0,3.260416269302368,3.260435104370117,7.093153726600576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.51123046875,0.0,1085.8427734375,1895.4371337890625,0.0,2198.0703125,0.8107081651687622,1.0,0.0,3.0,1.0,0.0
17828220,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393615722656,0.9990000128746032,0.3326203525066376,0.2913096249103546,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9394226074219,0.9220848679542542,0.2531585395336151,0.2396685779094696,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393615722656,0.9990000128746032,0.3391970992088318,0.2265741378068924,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9394226074219,0.911904513835907,0.2458257228136062,0.2328134775161743,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9396667480469,0.7820169925689697,0.1543108373880386,0.6953362822532654,284.9393920898437,284.95001220703125,296.2242431640625,293.39752197265625,296.2232971191406,297.3323059082031,286.93914794921875,1.0,0.3693979382514953,1.0,1.0,0.0,1.0,-2.023377656936645,2.023374319076538,3.2954392281681062e-06,1.5597892999649048,0.90687894821167,0.90687894821167,0.0,52.33583831787109,55.0,39716.97265625,0.0,652.9769897460938,1.0,283.1499938964844,286.0368957519531,296.4130859375,299.01416015625,293.1499938964844,293.1499938964844,283.1499938964844,28603.302734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712070941925049,1.0,0.0,0.0,3.2886879444122314,3.2887074947357178,7.216700055323599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.29345703125,0.0,1117.252685546875,1895.4371337890625,0.0,2211.56494140625,0.8152599334716797,1.0,0.0,3.0,1.0,0.0
17828280,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94146728515625,0.9990000128746032,0.3354572057723999,0.290196418762207,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94140625,0.9255114197731018,0.2546394765377044,0.2410401701927185,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94146728515625,0.9990000128746032,0.3413637280464172,0.2257083356380462,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413757324219,0.915078103542328,0.2471799701452255,0.2340679168701172,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.94122314453125,0.7847552299499512,0.1553368717432022,0.6997976899147034,284.9414367675781,284.95001220703125,296.2413330078125,293.40234375,296.2403869628906,297.3423767089844,286.9420166015625,1.0,0.3702445924282074,1.0,1.0,0.0,1.0,-2.029510498046875,2.029507160186768,3.3152873584185727e-06,1.5646004676818848,0.9048813581466676,0.9048813581466676,0.0,52.3056640625,58.0,39850.30859375,0.0,657.7361450195312,1.0,283.1499938964844,286.036376953125,296.4159240722656,299.0242919921875,293.1499938964844,293.1499938964844,283.1499938964844,29048.234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772466242313385,1.0,0.0,0.0,3.2996697425842285,3.299689292907715,7.264977170962084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.1376953125,0.0,1130.19775390625,1895.4371337890625,0.0,2222.77001953125,0.8212478756904602,1.0,0.0,3.0,1.0,0.0
17828340,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.9990000128746032,0.3384254276752472,0.2896266579627991,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93817138671875,0.9283280968666076,0.2561558783054352,0.2424500584602356,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.9990000128746032,0.3435428142547607,0.2252651751041412,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93817138671875,0.9176910519599916,0.2485654950141906,0.2353566437959671,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93817138671875,0.7870779037475586,0.1564061790704727,0.7044771313667297,284.9382019042969,284.95001220703125,296.2585144042969,293.40728759765625,296.257568359375,297.3526611328125,286.9385986328125,1.0,0.3714149892330169,1.0,1.0,0.0,1.0,-2.0371527671813965,2.037149429321289,3.3401081509509822e-06,1.5705938339233398,0.8993550539016724,0.8993550539016724,0.0,52.40996551513672,58.0,40056.59375,0.0,664.1944580078125,1.0,283.1499938964844,286.0281982421875,296.4203796386719,299.0399780273437,293.1499938964844,293.1499938964844,283.1499938964844,29826.845703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737407088279724,1.0,0.0,0.0,3.32617735862732,3.3261971473693848,7.382171247627412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.29736328125,0.0,1159.76904296875,1895.4371337890625,0.0,2234.1279296875,0.8252834677696228,1.0,0.0,3.0,1.0,0.0
17828400,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94415283203125,0.9990000128746032,0.341448575258255,0.2895552217960357,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9440612792969,0.9305675625801086,0.2577101290225982,0.2438942492008209,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94415283203125,0.9990000128746032,0.3457039296627044,0.2252096235752105,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94403076171875,0.9197571277618408,0.2499846518039703,0.2366757988929748,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437561035156,0.7890075445175171,0.1575168818235397,0.7093518972396851,284.9441223144531,284.95001220703125,296.2758178710937,293.41229248046875,296.2748718261719,297.3626708984375,286.9450378417969,1.0,0.3728804886341095,1.0,1.0,0.0,1.0,-2.046171426773072,2.046168088912964,3.369526439200854e-06,1.577664494514465,0.9002552032470703,0.9002552032470703,0.0,52.63744735717773,61.0,40236.36328125,0.0,672.23583984375,1.0,283.1499938964844,286.0301818847656,296.4248962402344,299.0539855957031,293.1499938964844,293.1499938964844,283.1499938964844,30112.875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749770879745483,1.0,0.0,0.0,3.33857798576355,3.3385980129241943,7.437318458869413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.36669921875,0.0,1173.2216796875,1895.4371337890625,0.0,2245.161376953125,0.8254504203796387,1.0,0.0,3.0,1.0,0.0
17828460,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95977783203125,0.9990000128746032,0.3445132970809936,0.2899121642112732,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9596252441406,0.9323304295539856,0.2593207359313965,0.2453860491514206,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95977783203125,0.9990000128746032,0.3478539586067199,0.2254872471094131,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9595947265625,0.9213637709617616,0.2514554560184479,0.2380383759737014,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9590759277344,0.7906129360198975,0.1586780548095703,0.7144469618797302,284.9597473144531,284.95001220703125,296.293212890625,293.4173583984375,296.2922668457031,297.3724670410156,286.96112060546875,1.0,0.3746160864830017,1.0,1.0,0.0,1.0,-2.05647873878479,2.0564754009246826,3.403314622119069e-06,1.5857421159744265,0.9112244248390198,0.9112244248390198,0.0,52.97419357299805,61.0,40392.55078125,0.0,681.7735595703125,1.0,283.1499938964844,286.04180908203125,296.4290771484375,299.0664367675781,293.1499938964844,293.1499938964844,283.1499938964844,29513.95703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761009335517883,1.0,0.0,0.0,3.337799072265625,3.3378188610076904,7.433847599713772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.64111328125,0.0,1168.39892578125,1895.4371337890625,0.0,2255.204345703125,0.8274320363998413,1.0,0.0,3.0,1.0,0.0
17828520,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9680480957031,0.9990000128746032,0.3475836515426636,0.2906405627727508,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96795654296875,0.9336985349655152,0.2609809637069702,0.2469335198402404,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9680480957031,0.9990000128746032,0.3499753475189209,0.2260537594556808,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9679260253906,0.9225850105285645,0.2529715299606323,0.2394522428512573,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676513671875,0.7919499278068542,0.1598839312791824,0.7197771668434143,284.968017578125,284.95001220703125,296.31072998046875,293.42254638671875,296.3097839355469,297.3818359375,286.9689636230469,1.0,0.3765994012355804,1.0,1.0,0.0,1.0,-2.067990064620972,2.0679867267608643,3.4412616969348164e-06,1.594760179519653,0.921444833278656,0.921444833278656,0.0,53.40901947021485,64.0,40625.39453125,0.0,692.7349853515625,1.0,283.1499938964844,286.0438842773437,296.4350891113281,299.0852355957031,293.1499938964844,293.1499938964844,283.1499938964844,29129.08984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773838639259338,1.0,0.0,0.0,3.355020999908448,3.355041027069092,7.510758450735011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.5986328125,0.0,1181.8311767578125,1895.4371337890625,0.0,2266.68359375,0.8339021801948547,1.0,0.0,3.0,1.0,0.0
17828580,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.96600341796875,0.9990000128746032,0.3506023287773132,0.2917355895042419,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659729003906,0.9346522092819214,0.2626644670963287,0.2485176473855972,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96600341796875,0.9990000128746032,0.3520272076129913,0.2269054651260376,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659729003906,0.92339688539505,0.2545070946216583,0.2408989816904068,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96600341796875,0.7929971218109131,0.1611148416996002,0.7252756953239441,284.96600341796875,284.95001220703125,296.3283386230469,293.42779541015625,296.327392578125,297.39031982421875,286.96630859375,1.0,0.3788078427314758,1.0,1.0,0.0,1.0,-2.0805704593658447,2.0805671215057373,3.4829893138521584e-06,1.6046128273010254,0.9258991479873656,0.9258991479873656,0.0,53.93855667114258,64.0,40940.29296875,0.0,705.0340576171875,1.0,283.1499938964844,286.0343017578125,296.4432067871094,299.1111145019531,293.1499938964844,293.1499938964844,283.1499938964844,29415.6953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790590524673462,1.0,0.0,0.0,3.392972230911255,3.3929927349090576,7.681639999645995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.55615234375,0.0,1219.776611328125,1895.4371337890625,0.0,2281.696044921875,0.8400511741638184,1.0,0.0,3.0,1.0,0.0
17828640,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696044921875,0.9990000128746032,0.3535577058792114,0.293192446231842,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96954345703125,0.935177206993103,0.264368325471878,0.2501213252544403,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696044921875,0.9990000128746032,0.3540008068084717,0.2280385792255401,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.96954345703125,0.923782229423523,0.2560591399669647,0.2423617988824844,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693908691406,0.7937345504760742,0.1623646020889282,0.7308740615844727,284.9695739746094,284.95001220703125,296.3460693359375,293.4331359863281,296.3451232910156,297.3979187011719,286.9701538085937,1.0,0.3812193274497986,1.0,1.0,0.0,1.0,-2.094086170196533,2.094082832336426,3.528117304085754e-06,1.6151942014694214,0.9341827034950256,0.9341827034950256,0.0,54.55961227416992,67.0,41229.22265625,0.0,718.5849609375,1.0,283.1499938964844,286.0317077636719,296.4508972167969,299.13555908203125,293.1499938964844,293.1499938964844,283.1499938964844,29454.853515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809587717056274,1.0,0.0,0.0,3.4199635982513428,3.4199843406677246,7.804341635164747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.8994140625,0.0,1246.0994873046875,1895.4371337890625,0.0,2298.7529296875,0.8492214679718018,1.0,0.0,3.0,1.0,0.0
17828700,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649658203125,0.9990000128746032,0.3564420938491821,0.2949695289134979,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.9353377223014832,0.2660908699035644,0.2517489790916443,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649658203125,0.9990000128746032,0.3558900952339172,0.2294207364320755,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.9238029718399048,0.2576259672641754,0.2438448220491409,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.965087890625,0.7942032217979431,0.1636295467615127,0.7365692853927612,284.9649658203125,284.95001220703125,296.3638916015625,293.43853759765625,296.3629455566406,297.40460205078125,286.965087890625,1.0,0.3838145434856415,1.0,1.0,0.0,1.0,-2.1084554195404053,2.1084518432617188,3.5764330732490635e-06,1.626439094543457,0.9369550943374634,0.9369550943374634,0.0,55.26415252685547,67.0,41589.92578125,0.0,733.3261108398438,1.0,283.1499938964844,286.0191345214844,296.4593505859375,299.1653137207031,293.1499938964844,293.1499938964844,283.1499938964844,29988.779296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783190906047821,1.0,0.0,0.0,3.465415954589844,3.465437173843384,8.013164460862754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.28662109375,0.0,1294.64013671875,1895.4371337890625,0.0,2318.836181640625,0.8572775721549988,1.0,0.0,3.0,1.0,0.0
17828760,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674987792969,0.9990000128746032,0.3592575788497925,0.2970481216907501,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96746826171875,0.93515282869339,0.2678336501121521,0.2533935010433197,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674987792969,0.9990000128746032,0.3576954007148742,0.2310374230146408,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.96746826171875,0.9234777688980104,0.2592088282108307,0.2453410178422927,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.96734619140625,0.7944119572639465,0.1649079024791717,0.742327868938446,284.9674987792969,284.95001220703125,296.3818054199219,293.44403076171875,296.380859375,297.4104309082031,286.968017578125,1.0,0.3865751922130584,1.0,1.0,0.0,1.0,-2.1235809326171875,2.123577356338501,3.6276674109103615e-06,1.6382709741592407,0.943969190120697,0.943969190120697,0.0,56.04774475097656,70.0,41914.53125,0.0,749.19384765625,1.0,283.1499938964844,286.0150756835937,296.4666748046875,299.1920471191406,293.1499938964844,293.1499938964844,283.1499938964844,30207.255859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785556972026825,1.0,0.0,0.0,3.4971275329589844,3.4971489906311035,8.160490096997819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.22119140625,0.0,1328.121337890625,1895.4371337890625,0.0,2340.173828125,0.8676692247390747,1.0,0.0,3.0,1.0,0.0
17828820,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9630432128906,0.9990000128746032,0.3620060980319977,0.2993818521499634,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9630432128906,0.9346965551376344,0.2695972919464111,0.255062460899353,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9630432128906,0.9990000128746032,0.3594178855419159,0.2328525334596634,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9630432128906,0.9228808879852296,0.2608084082603454,0.2468576431274414,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.7944133281707764,0.1661990731954574,0.7481637597084045,284.9630432128906,284.95001220703125,296.3998107910156,293.4496154785156,296.3988647460937,297.4154968261719,286.96319580078125,1.0,0.3894841372966766,1.0,1.0,0.0,1.0,-2.139398097991944,2.139394521713257,3.681657517518033e-06,1.650638461112976,0.9461344480514526,0.9461344480514526,0.0,56.901973724365234,70.0,42304.109375,0.0,766.1361083984375,1.0,283.1499938964844,286.00225830078125,296.4744567871094,299.2230834960937,293.1499938964844,293.1499938964844,283.1499938964844,30850.263671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881496548652649,1.0,0.0,0.0,3.545757532119751,3.5457797050476074,8.389023378185811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.806640625,0.0,1382.8260498046875,1895.4371337890625,0.0,2363.6103515625,0.8765339255332947,1.0,0.0,3.0,1.0,0.0
17828880,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96600341796875,0.9990000128746032,0.3646942377090454,0.3019521534442901,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659423828125,0.9339895844459534,0.2713840007781982,0.2567503750324249,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.96600341796875,0.9990000128746032,0.3610612452030182,0.2348516881465912,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659423828125,0.9220341444015504,0.2624266445636749,0.2483892887830734,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657897949219,0.7942209839820862,0.1675031334161758,0.7540549635887146,284.9659729003906,284.95001220703125,296.4179382324219,293.45526123046875,296.4169921875,297.4198913574219,286.9665832519531,1.0,0.3925260901451111,1.0,1.0,0.0,1.0,-2.1558279991149902,2.155824422836304,3.738185341717326e-06,1.6634794473648071,0.952855110168457,0.952855110168457,0.0,57.82283020019531,73.0,42653.734375,0.0,784.1016235351562,1.0,283.1499938964844,285.9982604980469,296.4810791015625,299.25079345703125,293.1499938964844,293.1499938964844,283.1499938964844,31137.765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907899022102356,1.0,0.0,0.0,3.5797460079193115,3.579768419265747,8.550622396796825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.66943359375,0.0,1420.7232666015625,1895.4371337890625,0.0,2387.535400390625,0.8874911665916443,1.0,0.0,3.0,1.0,0.0
17828940,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.96240234375,0.9990000128746032,0.3673251271247864,0.3047172427177429,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96240234375,0.9330990314483644,0.2731942534446716,0.2584651112556457,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96240234375,0.9990000128746032,0.3626273870468139,0.2370022982358932,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96240234375,0.9210056662559508,0.2640640139579773,0.2499435544013977,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9624328613281,0.793884813785553,0.1688204258680343,0.7600221037864685,284.96240234375,284.95001220703125,296.4361877441406,293.46099853515625,296.43524169921875,297.4236755371094,286.9626770019531,1.0,0.3956875205039978,1.0,1.0,0.0,1.0,-2.1728248596191406,2.172821044921875,3.7971408346493263e-06,1.676757574081421,0.9552478194236756,0.9552478194236756,0.0,58.8029670715332,73.0,43064.87109375,0.0,803.0535888671875,1.0,283.1499938964844,285.9860534667969,296.4882507324219,299.282470703125,293.1499938964844,293.1499938964844,283.1499938964844,31818.6796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935850620269775,1.0,0.0,0.0,3.6300880908966064,3.6301112174987793,8.792808330326807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.083984375,0.0,1480.013427734375,1895.4371337890625,0.0,2412.925537109375,0.8967737555503845,1.0,0.0,3.0,1.0,0.0
17829000,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.966064453125,0.9990000128746032,0.3699061572551727,0.3076619803905487,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96600341796875,0.9320394992828368,0.2750296294689178,0.2602007389068603,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.966064453125,0.9990000128746032,0.364120602607727,0.23929263651371,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.96600341796875,0.9198119044303894,0.2657219171524048,0.2515145540237427,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9658508300781,0.7934154272079468,0.1701514571905136,0.7660459876060486,284.966064453125,284.95001220703125,296.4544982910156,293.466796875,296.4535522460937,297.42694091796875,286.9667053222656,1.0,0.3989551365375519,1.0,1.0,0.0,1.0,-2.1903188228607178,2.190315008163452,3.858328000205802e-06,1.690417766571045,0.962336003780365,0.962336003780365,0.0,59.83900833129883,76.0,43434.70703125,0.0,822.9464111328125,1.0,283.1499938964844,285.9823608398437,296.4944763183594,299.3110046386719,293.1499938964844,293.1499938964844,283.1499938964844,32126.201171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796380341053009,1.0,0.0,0.0,3.665658712387085,3.665682315826416,8.965971574070863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.6953125,0.0,1521.5509033203125,1895.4371337890625,0.0,2438.37841796875,0.9080989956855774,1.0,0.0,3.0,1.0,0.0
17829060,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632873535156,0.9990000128746032,0.3724398612976074,0.3107494711875915,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9308692812919616,0.2768898010253906,0.2619643807411194,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632873535156,0.9990000128746032,0.3655421137809753,0.2416940480470657,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9185120463371276,0.2674000263214111,0.2531092166900635,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.7928569316864014,0.171496570110321,0.7721478939056396,284.9632873535156,284.95001220703125,296.4729309082031,293.47271728515625,296.47198486328125,297.4298095703125,286.9636535644531,1.0,0.4023177921772003,1.0,1.0,0.0,1.0,-2.2082738876342773,2.2082698345184326,3.921662937500514e-06,1.7044318914413452,0.965412139892578,0.965412139892578,0.0,60.924434661865234,76.0,43863.9921875,0.0,843.7507934570312,1.0,283.1499938964844,285.970703125,296.5013732910156,299.3434753417969,293.1499938964844,293.1499938964844,283.1499938964844,32814.03125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992931604385376,1.0,0.0,0.0,3.7174885272979736,3.717512607574463,9.22130880098848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.82080078125,0.0,1585.2783203125,1895.4371337890625,0.0,2464.964111328125,0.917717695236206,1.0,0.0,3.0,1.0,0.0
17829120,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674377441406,0.9990000128746032,0.3749329745769501,0.3139693140983581,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9673767089844,0.9295955896377563,0.2787757813930511,0.2637495696544647,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674377441406,0.9990000128746032,0.3668954372406006,0.2441983520984649,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9673767089844,0.9171151518821716,0.2690992355346679,0.2547211050987243,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671936035156,0.7922147512435913,0.1728562265634536,0.7783090472221375,284.9674377441406,284.95001220703125,296.491455078125,293.4786682128906,296.49053955078125,297.43231201171875,286.9681396484375,1.0,0.4057643413543701,1.0,1.0,0.0,1.0,-2.2266294956207275,2.226625442504883,3.98696965930867e-06,1.7187522649765017,0.9732202887535096,0.9732202887535096,0.0,62.05665969848633,79.0,44251.3984375,0.0,865.4269409179688,1.0,283.1499938964844,285.9672546386719,296.5074768066406,299.3729248046875,293.1499938964844,293.1499938964844,283.04998779296875,33124.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021844029426575,1.0,0.0,0.0,3.754586696624756,3.7546112537384033,9.406272738488042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.97265625,0.0,1630.5347900390625,1895.4371337890625,0.0,2491.413818359375,0.9283855557441713,1.0,0.0,3.0,1.0,0.0
17829180,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.925048828125,0.9990000128746032,0.3773017525672912,0.3173134326934814,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9254455566406,0.92822265625,0.2806397676467895,0.2655496299266815,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.925048828125,0.9990000128746032,0.3681124150753021,0.246799349784851,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255065917969,0.9156275987625122,0.2707732021808624,0.2563437819480896,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267578125,0.7914920449256897,0.1742000728845596,0.78451007604599,284.9251403808594,284.95001220703125,296.5101013183594,293.4847106933594,296.5091552734375,297.4339599609375,286.9227905273437,1.0,0.4092844426631927,1.0,1.0,0.0,1.0,-2.2453296184539795,2.2453255653381348,4.054086730320705e-06,1.7333370447158811,0.9448221921920776,0.9448221921920776,0.0,63.233673095703125,79.0,44951.125,0.0,887.9382934570312,1.0,283.0656433105469,285.90869140625,296.52996826171875,299.464111328125,293.1499938964844,293.1499938964844,283.04998779296875,34625.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075857162475586,1.0,0.0,0.0,3.784083127975464,3.7841084003448486,9.5546465672669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.86181640625,0.0,1676.8565673828125,1895.4371337890625,0.0,2540.97802734375,0.9337862730026244,1.0,0.0,3.0,1.0,0.0
17829240,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9307556152344,0.9990000128746032,0.3795611560344696,0.3208608031272888,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9305419921875,0.9265929460525512,0.2824878096580505,0.2673103511333465,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9307556152344,0.9990000128746032,0.3691944181919098,0.2495584040880203,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93048095703125,0.9139003157615662,0.2724270820617676,0.2579244077205658,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.7905644774436951,0.175526276230812,0.790574312210083,284.9306945800781,284.95001220703125,296.5288391113281,293.4908447265625,296.52789306640625,297.4347839355469,286.932861328125,1.0,0.4128627479076385,1.0,1.0,0.0,1.0,-2.264202356338501,2.264198064804077,4.122417067264905e-06,1.7480504512786863,0.9400291442871094,0.9400291442871094,0.0,64.46627807617188,82.0,45266.1171875,0.0,911.1799926757812,1.0,283.0523681640625,285.9120178222656,296.5294189453125,299.4695739746094,293.1499938964844,293.1499938964844,282.75,35507.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112267851829529,1.0,0.0,0.0,3.781693935394287,3.7817189693450928,9.542584393784637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.28173828125,0.0,1680.861572265625,1895.4371337890625,0.0,2574.49560546875,0.9344536662101746,1.0,0.0,3.0,1.0,0.0
17829300,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.9990000128746032,0.3816030919551849,0.3245210945606231,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82574462890625,0.9248716235160828,0.2842665314674377,0.2690724730491638,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.9990000128746032,0.3700539171695709,0.2524052858352661,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258972167969,0.9120969772338868,0.2740094661712646,0.2595021426677704,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.82861328125,0.7895528078079224,0.1768018752336502,0.7966141700744629,284.8250732421875,284.95001220703125,296.54766845703125,293.4970397949219,296.5467224121094,297.43438720703125,286.8213806152344,1.0,0.4164917171001434,1.0,1.0,0.0,1.0,-2.283285617828369,2.2832813262939453,4.192120286461432e-06,1.7629244327545166,0.8480831980705261,0.8480831980705261,0.0,65.73976135253906,82.0,46305.515625,0.0,935.1493530273438,1.0,282.79742431640625,285.7806091308594,296.5724182128906,299.6529235839844,293.1499938964844,293.1499938964844,282.75,39723.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207651972770691,1.0,0.0,0.0,3.7151269912719727,3.715152502059937,9.209597351400588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.69873046875,0.0,1635.198486328125,1895.4371337890625,0.0,2662.65966796875,0.9198963046073914,1.0,0.0,3.0,1.0,0.0
