time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782653808594,0.9990000128746032,0.3835485577583313,0.3284608125686645,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773803710937,0.9227461218833924,0.2860377728939056,0.2707331478595733,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782653808594,0.9990000128746032,0.3707646429538727,0.2554695308208465,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8772277832031,0.9099271893501282,0.2755788564682007,0.260977029800415,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8748474121094,0.7882115244865417,0.1780558675527572,0.802297830581665,284.8780822753906,284.95001220703125,296.56658935546875,293.5033264160156,296.565673828125,297.43328857421875,286.8850402832031,1.0,0.4201512932777405,1.0,1.0,0.0,1.0,-2.3022923469543457,2.302288055419922,4.262146376277087e-06,1.7777316570281982,0.8477128148078918,0.8477128148078918,0.0,67.07852935791016,85.0,46307.63671875,0.0,959.6658935546876,1.0,282.7577209472656,285.8397827148437,296.5500183105469,299.5830078125,293.1499938964844,293.1499938964844,283.04998779296875,40701.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242959380149841,1.0,0.0,0.0,3.584582090377808,3.584606409072876,8.573741183681705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.7431640625,0.0,1496.1439208984375,1895.4371337890625,0.0,2695.413330078125,0.8950984477996826,1.0,0.0,3.0,1.0,0.0
17829420,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03399658203125,0.9990000128746032,0.3860403597354889,0.3321591317653656,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326538085937,0.9211732149124146,0.2881614863872528,0.272580623626709,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03399658203125,0.9990000128746032,0.3718567490577698,0.2583064138889313,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03240966796875,0.9082943201065063,0.2774847447872162,0.2626276314258575,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284729003906,0.7872667908668518,0.1795345395803451,0.8084976077079773,285.03369140625,284.95001220703125,296.58563232421875,293.5097045898437,296.5846862792969,297.4365539550781,287.0423889160156,1.0,0.4238553643226623,1.0,1.0,0.0,1.0,-2.321790933609009,2.321786642074585,4.3345853555365466e-06,1.7929021120071411,0.9522037506103516,0.9522037506103516,0.0,68.39878845214844,85.0,45924.17578125,0.0,984.9948120117188,1.0,282.9999389648437,285.9989013671875,296.48504638671875,299.3883361816406,293.1499938964844,293.1499938964844,283.04998779296875,34115.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179487586021423,1.0,0.0,0.0,3.646825075149536,3.646848678588867,8.874076229403727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.3017578125,0.0,1515.552978515625,1895.4371337890625,0.0,2636.57666015625,0.905451476573944,1.0,0.0,3.0,1.0,0.0
17829480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.05438232421875,0.9990000128746032,0.3888565003871918,0.3355559706687927,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544128417969,0.920352339744568,0.2904908955097198,0.2747350037097931,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05438232421875,0.9990000128746032,0.3732075095176697,0.2603885531425476,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544128417969,0.9073696136474608,0.2795830368995666,0.2645706236362457,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.054443359375,0.7869097590446472,0.1811683475971222,0.8156854510307312,285.05438232421875,284.95001220703125,296.604736328125,293.51611328125,296.60382080078125,297.44268798828125,287.0542297363281,1.0,0.4276145100593567,1.0,1.0,0.0,1.0,-2.341928720474243,2.34192419052124,4.410076599015156e-06,1.808571577072144,0.9994845390319824,0.9994845390319824,0.0,69.69281768798828,88.0,46413.2421875,0.0,1011.2874755859376,1.0,283.0421447753906,286.002197265625,296.4999084472656,299.461669921875,293.1499938964844,293.1499938964844,282.75,32093.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163317441940308,1.0,0.0,0.0,3.748700857162476,3.748725175857544,9.3768051101506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.22900390625,0.0,1615.757568359375,1895.4371337890625,0.0,2621.619873046875,0.9249640703201294,1.0,0.0,3.0,1.0,0.0
17829540,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.918701171875,0.9990000128746032,0.391256183385849,0.3394143879413605,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.920166015625,0.9190617799758912,0.2926099300384521,0.2768865823745727,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91876220703125,0.9979183673858644,0.3743112981319427,0.2616711854934692,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.92041015625,0.9060142636299132,0.2814672589302063,0.2665023505687713,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9244079589844,0.7862246036529541,0.1826853305101394,0.8229694962501526,284.9190673828125,284.95001220703125,296.6239624023437,293.52264404296875,296.6230773925781,297.4437255859375,286.9099426269531,1.0,0.4313915073871612,1.0,1.0,0.0,1.0,-2.3617618083953857,2.361757278442383,4.485131739784265e-06,1.824024438858032,0.9244166612625122,0.9244166612625122,0.0,71.0838623046875,88.0,47785.5546875,0.0,1038.0572509765625,1.0,282.7957458496094,285.8343811035156,296.5776062011719,299.71710205078125,293.1499938964844,293.1499938964844,282.75,34734.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255974054336548,1.0,0.0,0.0,3.774946928024292,3.774971723556519,9.50856474446482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.8486328125,0.0,1666.8780517578125,1895.4371337890625,0.0,2707.5009765625,0.9308711886405944,1.0,0.0,3.0,1.0,0.0
17829600,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.9990000128746032,0.3932088613510132,0.3441585898399353,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9127197265625,0.916584849357605,0.2945400774478912,0.2787922322750091,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.9951865077018738,0.3752697706222534,0.2623723745346069,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9126281738281,0.9035969972610474,0.2831570506095886,0.2681861519813537,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.7846330404281616,0.1840763390064239,0.8295480608940125,284.9129943847656,284.95001220703125,296.643310546875,293.5292053222656,296.64239501953125,297.4404296875,286.9162902832031,1.0,0.4351340234279632,1.0,1.0,0.0,1.0,-2.380519390106201,2.3805148601531982,4.556712156045251e-06,1.8386311531066888,0.9056541323661804,0.9056541323661804,0.0,72.63572692871094,91.0,48006.8671875,0.0,1064.715087890625,1.0,282.75701904296875,285.8350830078125,296.58074951171875,299.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,37026.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310030698776245,1.0,0.0,0.0,3.725019454956055,3.725044250488281,9.258707223125384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.31787109375,0.0,1626.0823974609375,1895.4371337890625,0.0,2757.78564453125,0.922783136367798,1.0,0.0,3.0,1.0,0.0
17829660,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238220214844,0.9990000128746032,0.3949620723724365,0.3489328026771545,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.82427978515625,0.9141131043434144,0.2964423894882202,0.2806626260280609,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238830566406,0.9924241900444032,0.3762829601764679,0.2631168961524963,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8243713378906,0.9012103080749512,0.2848098278045654,0.2698252499103546,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.7830122709274292,0.185441717505455,0.8359856605529785,284.8239440917969,284.95001220703125,296.6627197265625,293.535888671875,296.66180419921875,297.4364929199219,286.82379150390625,1.0,0.4388562738895416,1.0,1.0,0.0,1.0,-2.399099111557007,2.399094581604004,4.6281716095109005e-06,1.85308575630188,0.8209530115127563,0.8209530115127563,0.0,74.20616149902344,91.0,48910.67578125,0.0,1091.6387939453125,1.0,282.4998779296875,285.7232360839844,296.6116943359375,299.8623352050781,293.1499938964844,293.1499938964844,282.45001220703125,41448.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399524688720703,1.0,0.0,0.0,3.626347064971924,3.6263718605041504,8.774694606472622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.49951171875,0.0,1547.51513671875,1895.4371337890625,0.0,2841.271240234375,0.9013216495513916,1.0,0.0,3.0,1.0,0.0
17829720,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9990000128746032,0.3967123627662658,0.3537766933441162,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935241699219,0.9115673303604126,0.2984048426151275,0.2824810743331909,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89422607421875,0.9895336627960204,0.3774332106113434,0.2638534307479858,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89337158203125,0.8987261652946472,0.2865112423896789,0.2714051604270935,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.891357421875,0.7812941074371338,0.1868351846933365,0.8422268629074097,284.89410400390625,284.95001220703125,296.6822509765625,293.5426025390625,296.68133544921875,297.4330444335937,286.8995361328125,1.0,0.4425491690635681,1.0,1.0,0.0,1.0,-2.4173836708068848,2.4173789024353027,4.699043984146556e-06,1.8673020601272583,0.8360581994056702,0.8360581994056702,0.0,75.80619049072266,94.0,48936.55078125,0.0,1118.7353515625,1.0,282.4584655761719,285.7905578613281,296.5836486816406,299.7793273925781,293.1499938964844,293.1499938964844,282.75,40611.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425260782241821,1.0,0.0,0.0,3.5062520503997803,3.506275415420532,8.2031289139195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.900390625,0.0,1412.1904296875,1895.4371337890625,0.0,2865.3251953125,0.8780869841575623,1.0,0.0,3.0,1.0,0.0
17829780,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365295410156,0.9990000128746032,0.3990574479103088,0.3575007915496826,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03533935546875,0.9096868634223938,0.3007144927978515,0.2845182716846466,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.036376953125,0.9871215224266052,0.3791104853153229,0.2648513317108154,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0351257324219,0.8968135714530945,0.2885414063930511,0.2731885612010956,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0319519042969,0.7800674438476562,0.1884559541940689,0.8491119742393494,285.03619384765625,284.95001220703125,296.7018737792969,293.5494079589844,296.7009582519531,297.4353942871094,287.0429077148437,1.0,0.4462330937385559,1.0,1.0,0.0,1.0,-2.4359171390533447,2.4359123706817627,4.771422482008347e-06,1.881696343421936,0.9347566962242126,0.9347566962242126,0.0,77.36163330078125,94.0,48582.05859375,0.0,1146.3121337890625,1.0,282.6981811523437,285.9360046386719,296.5224609375,299.5868225097656,293.1499938964844,293.1499938964844,282.75,33918.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361015915870667,1.0,0.0,0.0,3.5758473873138428,3.5758702754974365,8.532007882422477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.3818359375,0.0,1436.96875,1895.4371337890625,0.0,2805.31494140625,0.889414370059967,1.0,0.0,3.0,1.0,0.0
17829840,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0468444824219,0.99881249666214,0.4017917811870575,0.3602524697780609,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.04693603515625,0.9089340567588806,0.3031973242759704,0.2868371903896332,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0468444824219,0.9856263995170592,0.3810288310050964,0.2661574780941009,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.04693603515625,0.8959238529205322,0.2907363772392273,0.2752396762371063,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.047119140625,0.7797437906265259,0.1902137994766235,0.8569177389144897,285.046875,284.95001220703125,296.7215881347656,293.5563049316406,296.7206726074219,297.4411315917969,287.0462951660156,1.0,0.4499490559101105,1.0,1.0,0.0,1.0,-2.4554288387298584,2.4554238319396973,4.848215212405194e-06,1.8968384265899656,0.9741508364677428,0.9741508364677428,0.0,78.79283142089844,97.0,49092.51953125,0.0,1174.8941650390625,1.0,282.7416076660156,285.932373046875,296.5389709472656,299.662841796875,293.1499938964844,293.1499938964844,282.45001220703125,32028.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344501256942749,1.0,0.0,0.0,3.678816556930542,3.678840160369873,9.030454179992376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.43798828125,0.0,1535.51220703125,1895.4371337890625,0.0,2789.90966796875,0.9091202020645142,1.0,0.0,3.0,1.0,0.0
17829900,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128723144531,0.9977086782455444,0.4041813611984253,0.3627240359783172,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9142150878906,0.9077669978141784,0.3054463565349579,0.2891259789466858,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.983744204044342,0.3825873136520386,0.2674178779125213,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144592285156,0.8946457505226135,0.2927031517028808,0.277259886264801,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178161621094,0.7791140079498291,0.1918402463197708,0.8647480607032776,284.9132385253906,284.95001220703125,296.74139404296875,293.5632629394531,296.7405090332031,297.4432067871094,286.9057922363281,1.0,0.453653872013092,1.0,1.0,0.0,1.0,-2.4744904041290283,2.474485397338867,4.923954747937387e-06,1.911687254905701,0.8977380990982056,0.8977380990982056,0.0,80.32118225097656,97.0,50433.2578125,0.0,1203.7762451171875,1.0,282.4973449707031,285.76953125,296.6142883300781,299.9170837402344,293.1499938964844,293.1499938964844,282.45001220703125,35141.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431840538978577,1.0,0.0,0.0,3.6970481872558594,3.697072505950928,9.120182653532538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.0107421875,0.0,1579.64013671875,1895.4371337890625,0.0,2871.477783203125,0.9134011268615724,1.0,0.0,3.0,1.0,0.0
17829960,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9177551269531,0.995263934135437,0.4063922464847564,0.3647469282150268,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173278808594,0.9049928188323976,0.3075173795223236,0.2911679744720459,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176940917969,0.9803346991539,0.3838825821876526,0.2684004306793213,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9172668457031,0.8918277621269226,0.2944908142089844,0.2790378034114837,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91632080078125,0.7771611213684082,0.1933439522981643,0.8718690872192383,284.9176330566406,284.95001220703125,296.76129150390625,293.5702819824219,296.7604064941406,297.4425964355469,286.9208068847656,1.0,0.4572429060935974,1.0,1.0,0.0,1.0,-2.491248369216919,2.491243362426758,4.991021796740824e-06,1.9247328042984009,0.8861175179481506,0.8861175179481506,0.0,82.13459014892578,100.0,50605.48828125,0.0,1231.4964599609375,1.0,282.45758056640625,285.7777709960937,296.61676025390625,299.8999328613281,293.1499938964844,293.1499938964844,282.75,37215.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480121493339539,1.0,0.0,0.0,3.640726089477539,3.640750169754028,8.844418744047289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.060546875,0.0,1531.949951171875,1895.4371337890625,0.0,2916.655517578125,0.9042363166809082,1.0,0.0,3.0,1.0,0.0
17830020,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0559387207031,0.9935706853866576,0.4092267453670501,0.3670035004615783,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05474853515625,0.903181791305542,0.3098723590373993,0.2932696640491485,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05572509765625,0.9776774048805236,0.3855824768543243,0.2694467306137085,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.8898727893829346,0.2965445518493652,0.2808654904365539,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.051513671875,0.775938093662262,0.1950272321701049,0.8791236877441406,285.0556030273437,284.95001220703125,296.78131103515625,293.577392578125,296.7804260253906,297.4471130371094,287.0625,1.0,0.4608054161071777,1.0,1.0,0.0,1.0,-2.5086493492126465,2.5086443424224854,5.060991952632321e-06,1.9381955862045288,0.9887945652008056,0.9887945652008056,0.0,83.78575134277344,100.0,50165.57421875,0.0,1259.65771484375,1.0,282.70147705078125,285.924072265625,296.5638122558594,299.72137451171875,293.1499938964844,293.1499938964844,282.75,32906.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843431293964386,1.0,0.0,0.0,3.709086179733277,3.7091102600097656,9.17967099667294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.58154296875,0.0,1576.383544921875,1895.4371337890625,0.0,2873.789794921875,0.9180052280426024,1.0,0.0,3.0,1.0,0.0
17830080,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9935601949691772,0.4123848676681518,0.3697633147239685,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746154785156,0.9033446907997132,0.3124353885650635,0.2956414520740509,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746765136719,0.9768969416618348,0.3875563144683838,0.2707751989364624,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0745849609375,0.8898282051086426,0.2987959384918213,0.2829480171203613,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.7763687968254089,0.1968659609556198,0.8872212767601013,285.0746765136719,284.95001220703125,296.8014221191406,293.5845642089844,296.8005065917969,297.4547424316406,287.07550048828125,1.0,0.4644617736339569,1.0,1.0,0.0,1.0,-2.528639554977417,2.5286343097686768,5.142012014403008e-06,1.9536749124526973,1.0,1.0,0.0,85.09333801269531,103.0,50610.828125,0.0,1289.9129638671875,1.0,282.7425842285156,285.9307556152344,296.57916259765625,299.79803466796875,293.1499938964844,293.1499938964844,282.45001220703125,32441.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429592847824097,1.0,0.0,0.0,3.793330430984497,3.793354988098145,9.601401416148292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.39697265625,0.0,1670.8822021484375,1895.4371337890625,0.0,2869.3759765625,0.9348962903022766,1.0,0.0,3.0,1.0,0.0
17830140,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9427490234375,0.9933212399482728,0.4150772094726562,0.3724461197853088,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442443847656,0.903286635875702,0.314789205789566,0.298011839389801,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94305419921875,0.9758871793746948,0.389201283454895,0.272081583738327,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9445495605469,0.8895689249038696,0.3008433878421783,0.2850272059440613,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481811523437,0.7766369581222534,0.1985853165388107,0.8954112529754639,284.94317626953125,284.95001220703125,296.82159423828125,293.591796875,296.8207092285156,297.4580993652344,286.9336242675781,1.0,0.4681474268436432,1.0,1.0,0.0,1.0,-2.548622131347656,2.548616886138916,5.223795142228482e-06,1.9692188501358032,0.9601139426231384,0.9601139426231384,0.0,86.47443389892578,103.0,52128.7890625,0.0,1320.9129638671875,1.0,282.494873046875,285.76348876953125,296.64990234375,300.05426025390625,293.1499938964844,293.1499938964844,282.45001220703125,33956.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521508574485779,1.0,0.0,0.0,3.830104351043701,3.830129861831665,9.788462875803816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.39404296875,0.0,1726.885009765625,1895.4371337890625,0.0,2955.420166015625,0.9433905482292176,1.0,0.0,3.0,1.0,0.0
17830200,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223937988281,0.9915441274642944,0.4173868894577026,0.3746456503868103,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.92218017578125,0.9015034437179564,0.3169127702713012,0.3001252114772796,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223327636719,0.9731140732765198,0.3905065953731537,0.2730971574783325,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.922119140625,0.8876140117645264,0.3026616275310516,0.286855012178421,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9216613769531,0.7754405736923218,0.2001428604125976,0.9028453230857848,284.9223327636719,284.95001220703125,296.8418884277344,293.59912109375,296.84100341796875,297.4573059082031,286.92431640625,1.0,0.4717330932617187,1.0,1.0,0.0,1.0,-2.5661561489105225,2.566150665283203,5.296112703945255e-06,1.9828672409057613,0.9370384216308594,0.9370384216308594,0.0,88.200927734375,106.0,52415.0078125,0.0,1350.7314453125,1.0,282.4566345214844,285.7472229003906,296.65216064453125,300.04547119140625,293.1499938964844,293.1499938964844,282.1499938964844,36071.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575904965400696,1.0,0.0,0.0,3.8059916496276855,3.8060171604156494,9.665602647146445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.607421875,0.0,1714.295166015625,1895.4371337890625,0.0,3006.4091796875,0.9401670694351196,1.0,0.0,3.0,1.0,0.0
17830260,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238830566406,0.9895832538604736,0.4196344912052154,0.3767745196819305,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8243103027344,0.8995363712310791,0.3189744353294372,0.302168995141983,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8239440917969,0.9700840711593628,0.3917198777198791,0.2740348577499389,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82440185546875,0.8854749202728271,0.3044122159481048,0.28860804438591,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.82586669921875,0.7740631103515625,0.2016449272632599,0.9099995493888856,284.823974609375,284.95001220703125,296.8622741699219,293.60650634765625,296.8614196777344,297.4560852050781,286.8233947753906,1.0,0.4752470254898071,1.0,1.0,0.0,1.0,-2.583000421524048,2.5829949378967285,5.36601010026061e-06,1.995954751968384,0.8472126722335815,0.8472126722335815,0.0,89.96631622314453,106.0,53399.296875,0.0,1380.2017822265625,1.0,282.1976928710937,285.6256103515625,296.68084716796875,300.2071838378906,293.1499938964844,293.1499938964844,282.1499938964844,40383.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662534356117249,1.0,0.0,0.0,3.724654197692871,3.724679708480835,9.256892781195348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.35009765625,0.0,1651.2879638671875,1895.4371337890625,0.0,3087.663818359375,0.922604501247406,1.0,0.0,3.0,1.0,0.0
17830320,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8864440917969,0.9874326586723328,0.4220359623432159,0.3788172900676727,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857421875,0.8973985314369202,0.3210887908935547,0.3041394054889679,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.9668018817901612,0.3930075168609619,0.274893045425415,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855895996094,0.883167564868927,0.3062045872211456,0.2902828454971313,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839111328125,0.772516667842865,0.2031625360250473,0.916854739189148,284.8862609863281,284.95001220703125,296.8827819824219,293.61395263671875,296.88189697265625,297.4557800292969,286.8913269042969,1.0,0.4786781966686249,1.0,1.0,0.0,1.0,-2.599102020263672,2.5990965366363525,5.433199930848787e-06,2.008437395095825,0.8556669354438782,0.8556669354438782,0.0,91.76653289794922,109.0,53373.75390625,0.0,1409.204345703125,1.0,282.1576843261719,285.6849060058594,296.6539001464844,300.12310791015625,293.1499938964844,293.1499938964844,282.45001220703125,40274.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687166571617126,1.0,0.0,0.0,3.61223077774048,3.612255096435547,8.706513199285837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.9921875,0.0,1523.20458984375,1895.4371337890625,0.0,3110.77197265625,0.9009172916412354,1.0,0.0,3.0,1.0,0.0
17830380,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332336425781,0.9867950081825256,0.4251363575458526,0.3812828660011291,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0322265625,0.8968895673751831,0.3235936164855957,0.3063304722309112,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03302001953125,0.9652249217033386,0.3948354423046112,0.275983601808548,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.031982421875,0.882451593875885,0.3083664178848266,0.2921619117259979,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0293273925781,0.7723293304443359,0.2049364447593689,0.9243210554122924,285.032958984375,284.95001220703125,296.9033508300781,293.6214904785156,296.9024658203125,297.46148681640625,287.0390625,1.0,0.4821536540985107,1.0,1.0,0.0,1.0,-2.6172313690185547,2.617225885391236,5.509223228727933e-06,2.0224289894104004,0.9560036659240724,0.9560036659240724,0.0,93.2303237915039,109.0,52937.1796875,0.0,1439.7464599609375,1.0,282.400634765625,285.83648681640625,296.595703125,299.92559814453125,293.1499938964844,293.1499938964844,282.45001220703125,34140.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625127673149109,1.0,0.0,0.0,3.6723341941833496,3.67235803604126,8.998656539915828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.70263671875,0.0,1544.1640625,1895.4371337890625,0.0,3052.573486328125,0.9109875559806824,1.0,0.0,3.0,1.0,0.0
17830440,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469970703125,0.9878004193305968,0.4284683167934418,0.3842298984527588,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0470275878906,0.8981647491455078,0.3263019323348999,0.3088324964046478,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0470275878906,0.9655739068984984,0.396916389465332,0.2773874402046203,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0470275878906,0.8834804892539978,0.3107233345508575,0.2943362891674042,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04705810546875,0.7736676931381226,0.2068715542554855,0.932795524597168,285.0470275878906,284.95001220703125,296.92401123046875,293.62908935546875,296.9231262207031,297.46954345703125,287.0469055175781,1.0,0.4857720136642456,1.0,1.0,0.0,1.0,-2.638258695602417,2.6382532119750977,5.59814361622557e-06,2.0386972427368164,0.9969518184661864,0.9969518184661864,0.0,94.34848022460938,112.0,53461.265625,0.0,1473.0477294921875,1.0,282.4423522949219,285.83795166015625,296.6128845214844,300.00360107421875,293.1499938964844,293.1499938964844,282.1499938964844,32431.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610016703605652,1.0,0.0,0.0,3.763934135437012,3.763958692550659,9.453166853745644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.955078125,0.0,1636.1260986328125,1895.4371337890625,0.0,3038.39990234375,0.92861145734787,1.0,0.0,3.0,1.0,0.0
17830500,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91522216796875,0.9882791638374328,0.4312379062175751,0.3870143592357635,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91632080078125,0.898955762386322,0.3287665247917175,0.3113150894641876,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154968261719,0.9653910398483276,0.398621141910553,0.278745025396347,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91656494140625,0.8840395212173462,0.3128451108932495,0.2964920699596405,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193115234375,0.7746286988258362,0.2086666226387024,0.9413359761238098,284.91552734375,284.95001220703125,296.9447937011719,293.6367492675781,296.94390869140625,297.47271728515625,286.9092102050781,1.0,0.4894400238990783,1.0,1.0,0.0,1.0,-2.659075975418091,2.6590702533721924,5.687043085345067e-06,2.054883480072021,0.9220041632652284,0.9220041632652284,0.0,95.61256408691406,112.0,54904.8046875,0.0,1507.2001953125,1.0,282.1955261230469,285.6764831542969,296.6847839355469,300.2616271972656,293.1499938964844,293.1499938964844,282.1499938964844,35145.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692420721054077,1.0,0.0,0.0,3.7821857929229736,3.7822110652923584,9.545067314320477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.5634765625,0.0,1678.6417236328125,1895.4371337890625,0.0,3115.70068359375,0.9327927827835084,1.0,0.0,3.0,1.0,0.0
17830560,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91973876953125,0.987161099910736,0.4336971342563629,0.3893009126186371,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194030761719,0.8980609774589539,0.3310434818267822,0.3135412931442261,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9196472167969,0.9633667469024658,0.4000509977340698,0.2798157036304474,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193420410156,0.8829492926597595,0.3147790431976318,0.298398345708847,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9185791015625,0.7741604447364807,0.2103262394666671,0.949121356010437,284.9196472167969,284.95001220703125,296.96563720703125,293.6444702148437,296.9647827148437,297.4725036621094,286.9223937988281,1.0,0.4930225610733032,1.0,1.0,0.0,1.0,-2.677434206008911,2.6774284839630127,5.766013146057958e-06,2.069153070449829,0.9112592935562134,0.9112592935562134,0.0,97.25344848632812,115.0,55141.2265625,0.0,1540.1246337890625,1.0,282.1569519042969,285.6808776855469,296.6876220703125,300.2474365234375,293.1499938964844,293.1499938964844,281.8500061035156,36887.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873678982257843,1.0,0.0,0.0,3.7380621433258057,3.7380871772766113,9.323658218818308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.9443359375,0.0,1640.1656494140625,1895.4371337890625,0.0,3157.318359375,0.9257161617279052,1.0,0.0,3.0,1.0,0.0
17830620,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83404541015625,0.9859994649887084,0.4361171126365661,0.3915711343288421,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83416748046875,0.897109866142273,0.3332814276218414,0.3157354891300201,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83404541015625,0.9612562656402588,0.4014190435409546,0.2808475196361542,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341979980469,0.8818004727363586,0.316667765378952,0.3002660870552063,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348999023437,0.7736223936080933,0.211947962641716,0.9567463397979736,284.83404541015625,284.95001220703125,296.9866027832031,293.6522827148437,296.9857177734375,297.4720764160156,286.83575439453125,1.0,0.496564120054245,1.0,1.0,0.0,1.0,-2.6954474449157715,2.695441722869873,5.843980943609495e-06,2.083131790161133,0.8305897116661072,0.8305897116661072,0.0,98.90885925292967,115.0,56051.703125,0.0,1573.04248046875,1.0,281.89947509765625,285.57293701171875,296.7168884277344,300.40740966796875,293.1499938964844,293.1499938964844,281.8500061035156,41080.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813653588294983,1.0,0.0,0.0,3.6453590393066406,3.6453840732574463,8.866943517205073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.2099609375,0.0,1565.979736328125,1895.4371337890625,0.0,3229.374755859375,0.905569076538086,1.0,0.0,3.0,1.0,0.0
17830680,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90264892578125,0.9846727252006532,0.4387141764163971,0.3937726020812988,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.902099609375,0.8959890604019165,0.335593581199646,0.3178748488426208,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024963378906,0.9589310884475708,0.4028864800930023,0.2818180322647095,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019775390625,0.880483090877533,0.3186188340187073,0.3020737767219543,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007263183594,0.7729189395904541,0.2136022597551345,0.9641402959823608,284.9024963378906,284.95001220703125,297.00762939453125,293.66015625,297.0067749023437,297.4726867675781,286.90625,1.0,0.5000483989715576,1.0,1.0,0.0,1.0,-2.712886571884156,2.7128806114196777,5.919899194850586e-06,2.096635341644287,0.8488696217536926,0.8488696217536926,0.0,100.60161590576172,118.0,56110.02734375,0.0,1605.713623046875,1.0,281.8582458496094,285.63153076171875,296.69342041015625,300.3282775878906,293.1499938964844,293.1499938964844,282.1499938964844,39784.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832774758338928,1.0,0.0,0.0,3.5515811443328857,3.551604986190796,8.41660209971451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.8203125,0.0,1453.9573974609375,1895.4371337890625,0.0,3247.28759765625,0.8872115612030029,1.0,0.0,3.0,1.0,0.0
17830740,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03875732421875,0.9847009181976318,0.44194096326828,0.3963748812675476,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379333496094,0.896266758441925,0.3382675945758819,0.320231944322586,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0385131835937,0.9581670165061952,0.4048410058021545,0.2830106616020202,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0377502441406,0.880525529384613,0.3209109306335449,0.304082453250885,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0356140136719,0.7733871936798096,0.2154982537031173,0.9721554517745972,285.0385437011719,284.95001220703125,297.0287780761719,293.6680908203125,297.02789306640625,297.47857666015625,287.0432434082031,1.0,0.5035964846611023,1.0,1.0,0.0,1.0,-2.7323198318481445,2.732313871383667,6.004961505823303e-06,2.111628770828247,0.9458353519439696,0.9458353519439696,0.0,101.97911071777344,118.0,55741.14453125,0.0,1640.2078857421875,1.0,282.09930419921875,285.772216796875,296.6420593261719,300.1405944824219,293.1499938964844,293.1499938964844,282.1499938964844,33764.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773847222328186,1.0,0.0,0.0,3.619157075881958,3.61918044090271,8.739934287405049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.87841796875,0.0,1482.537841796875,1895.4371337890625,0.0,3192.06640625,0.898751437664032,1.0,0.0,3.0,1.0,0.0
17830800,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0451354980469,0.9860900640487672,0.4453382194042206,0.399401307106018,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0451965332031,0.8979984521865845,0.3411113023757934,0.3228720724582672,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.045166015625,0.9590396285057068,0.4069965779781341,0.2844800651073456,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04522705078125,0.8819862604141235,0.3233653306961059,0.3063589930534363,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0453491210937,0.7751089930534363,0.2175339013338089,0.9811065196990968,285.045166015625,284.95001220703125,297.04998779296875,293.6761169433594,297.04913330078125,297.4862365722656,287.0447692871094,1.0,0.5072922110557556,1.0,1.0,0.0,1.0,-2.7543859481811523,2.754379749298096,6.102373845351394e-06,2.1286959648132324,0.982154905796051,0.982154905796051,0.0,103.05609130859376,121.0,56320.57421875,0.0,1677.62841796875,1.0,282.1419372558594,285.7680358886719,296.661865234375,300.2261047363281,293.1499938964844,293.1499938964844,281.8500061035156,32223.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876210629940033,1.0,0.0,0.0,3.7135937213897705,3.7136175632476807,9.201996249430522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.9013671875,0.0,1576.329345703125,1895.4371337890625,0.0,3181.05859375,0.9170820116996764,1.0,0.0,3.0,1.0,0.0
17830860,297.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91510009765625,0.9866545796394348,0.4480592012405395,0.4022015333175659,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.916015625,0.8989220857620239,0.3435982465744018,0.3254395425319671,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153747558594,0.9590069055557252,0.4086649119853973,0.2858580648899078,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.916259765625,0.8826618194580078,0.3254728019237518,0.3085647821426391,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9185791015625,0.7761602401733398,0.2193177491426468,0.9899037480354308,284.91534423828125,284.95001220703125,297.07177734375,293.684326171875,297.0708923339844,297.488037109375,286.9101257324219,1.0,0.5110177993774414,1.0,1.0,0.0,1.0,-2.775722026824951,2.7757158279418945,6.19752609054558e-06,2.145298957824707,0.9075421690940856,0.9075421690940856,0.0,104.36722564697266,121.0,57776.40625,0.0,1715.6004638671875,1.0,281.8966064453125,285.60968017578125,296.7318115234375,300.486572265625,293.1499938964844,293.1499938964844,281.8500061035156,35211.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842788338661194,1.0,0.0,0.0,3.729642152786255,3.7296667098999023,9.281702091357148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.3056640625,0.0,1617.5672607421875,1895.4371337890625,0.0,3256.665771484375,0.9209256768226624,1.0,0.0,3.0,1.0,0.0
17830920,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.924560546875,0.9850523471832277,0.4503557682037353,0.4043970108032226,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242858886719,0.89751136302948,0.3457489609718323,0.3276214301586151,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9244689941406,0.9563805460929872,0.4099278151988983,0.2868619561195373,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9241943359375,0.8810539841651917,0.3272420763969421,0.3103918731212616,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92352294921875,0.775156557559967,0.2207989245653152,0.9972919821739196,284.92449951171875,284.95001220703125,297.0945739746094,293.6929016113281,297.0936584472656,297.4853210449219,286.9268798828125,1.0,0.5145805478096008,1.0,1.0,0.0,1.0,-2.7932698726654053,2.7932636737823486,6.276356998569099e-06,2.158963918685913,0.901324450969696,0.901324450969696,0.0,106.23358154296876,124.0,58011.9609375,0.0,1750.9818115234375,1.0,281.8572998046875,285.61627197265625,296.7344970703125,300.4721069335937,293.1499938964844,293.1499938964844,282.1499938964844,36770.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884913325309753,1.0,0.0,0.0,3.6873276233673096,3.687352180480957,9.07228638880042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.59814453125,0.0,1580.9207763671875,1895.4371337890625,0.0,3296.095947265625,0.914339244365692,1.0,0.0,3.0,1.0,0.0
17830980,297.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.9835250973701476,0.4531445503234863,0.4066714942455292,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0558776855469,0.8961012959480286,0.3480822741985321,0.3297526240348816,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0564270019531,0.9537683129310608,0.4114908576011657,0.2878525257110595,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556640625,0.8794372081756592,0.3291701972484588,0.3121546506881714,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0536193847656,0.7740602493286133,0.2223323583602905,1.0041762590408323,285.0564880371094,284.95001220703125,297.1183166503906,293.7017822265625,297.11737060546875,297.486328125,287.0614624023437,1.0,0.5180488228797913,1.0,1.0,0.0,1.0,-2.810145139694214,2.810138940811157,6.352423952193931e-06,2.17200779914856,1.0,1.0,0.0,108.08026123046876,124.0,57548.11328125,0.0,1785.6461181640625,1.0,282.1025695800781,285.7568054199219,296.6896057128906,300.2976379394531,293.1499938964844,293.1499938964844,282.1499938964844,32911.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843542337417603,1.0,0.0,0.0,3.754816055297852,3.75484037399292,9.40742154398322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.23046875,0.0,1629.1641845703125,1895.4371337890625,0.0,3257.3720703125,0.9280847907066344,1.0,0.0,3.0,1.0,0.0
17831040,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743713378906,0.983174443244934,0.4561411142349243,0.4093452990055084,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0742492675781,0.8958557844161987,0.3505281805992126,0.3320676982402801,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743103027344,0.95251727104187,0.4132297039031982,0.2890576422214508,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07421875,0.8789473176002502,0.3311980366706848,0.3140816986560821,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0740051269531,0.7738959789276123,0.2239089906215667,1.011398196220398,285.0743408203125,284.95001220703125,297.1430053710937,293.71099853515625,297.1419982910156,297.4893493652344,287.07525634765625,1.0,0.5215402841567993,1.0,1.0,0.0,1.0,-2.8285841941833496,2.828577756881714,6.436089279304724e-06,2.186272382736206,1.0,1.0,0.0,109.64636993408205,127.0,57964.1328125,0.0,1821.78076171875,1.0,282.1429138183594,285.7660522460937,296.7070007324219,300.3778991699219,293.1499938964844,293.1499938964844,281.8500061035156,32942.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840799331665039,1.0,0.0,0.0,3.822835922241211,3.8228609561920166,9.751346397024465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.5947265625,0.0,1710.1324462890625,1895.4371337890625,0.0,3254.80322265625,0.9418970942497252,1.0,0.0,3.0,1.0,0.0
17831100,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437255859375,0.98230642080307,0.4585803747177124,0.4118580222129822,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449157714844,0.8950937390327454,0.3526699542999267,0.3342983424663543,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9441223144531,0.9506791234016418,0.4145597219467163,0.2901846468448639,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452209472656,0.8779518604278564,0.3329242467880249,0.3159200251102447,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480285644531,0.7732589840888977,0.2252520471811294,1.0182340145111084,284.94403076171875,284.95001220703125,297.1685485839844,293.7204895019531,297.16754150390625,297.48779296875,286.9360656738281,1.0,0.5249722003936768,1.0,1.0,0.0,1.0,-2.8460705280303955,2.8460638523101807,6.516108896903461e-06,2.1998772621154785,0.9660192728042604,0.9660192728042604,0.0,111.35723876953124,127.0,59549.40234375,0.0,1857.5379638671875,1.0,281.8943176269531,285.6014709472656,296.7718200683594,300.6357421875,293.1499938964844,293.1499938964844,281.8500061035156,34201.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921946883201599,1.0,0.0,0.0,3.8552513122558594,3.8552770614624015,9.9174201295682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.3369140625,0.0,1759.52392578125,1895.4371337890625,0.0,3330.72607421875,0.9493607878684998,1.0,0.0,3.0,1.0,0.0
17831160,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9797607064247132,0.4605814516544342,0.4138164222240448,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259338378906,0.8926640748977661,0.3545066714286804,0.3361895680427551,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.926025390625,0.9468668699264526,0.4154943227767944,0.290973037481308,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9258728027344,0.8753331303596497,0.3343419134616852,0.3174217343330383,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255065917969,0.7711559534072876,0.2263346165418625,1.023831486701965,284.9260559082031,284.95001220703125,297.1949462890625,293.7302551269531,297.19390869140625,297.4820251464844,286.9276123046875,1.0,0.5281977653503418,1.0,1.0,0.0,1.0,-2.860182762145996,2.860176086425781,6.581069101230241e-06,2.2108662128448486,0.9458886384963988,0.9458886384963988,0.0,113.48014831542967,130.0,59822.6015625,0.0,1890.3089599609373,1.0,281.85650634765625,285.58453369140625,296.7745666503906,300.6256408691406,293.1499938964844,293.1499938964844,281.54998779296875,36032.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966097235679626,1.0,0.0,0.0,3.8346433639526367,3.83466911315918,9.811676591198193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.6318359375,0.0,1748.7122802734375,1895.4371337890625,0.0,3371.961669921875,0.9466230869293212,1.0,0.0,3.0,1.0,0.0
