time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.82940673828125,0.9769702553749084,0.4624647498130798,0.415665864944458,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82958984375,0.8900154232978821,0.3562180399894714,0.3379540741443634,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8294677734375,0.9427496790885924,0.4162824153900146,0.2916496098041534,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82965087890625,0.8724985122680664,0.3356245160102844,0.318786472082138,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8304443359375,0.7688071727752686,0.2272803634405136,1.028775334358215,284.8294372558594,284.95001220703125,297.2221374511719,293.74029541015625,297.2210693359375,297.4755554199219,286.830078125,1.0,0.5312568545341492,1.0,1.0,0.0,1.0,-2.872925043106079,2.8729183673858643,6.6399384195392486e-06,2.2207608222961426,0.8578736782073975,0.8578736782073975,0.0,115.6365737915039,130.0,60786.87890625,0.0,1921.330810546875,1.0,281.59698486328125,285.4649963378906,296.80242919921875,300.7882080078125,293.1499938964844,293.1499938964844,281.54998779296875,40161.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903877854347229,1.0,0.0,0.0,3.756544351577759,3.7565701007843018,9.416083912583416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.224609375,0.0,1687.0111083984375,1895.4371337890625,0.0,3439.703857421875,0.92978835105896,1.0,0.0,3.0,1.0,0.0
17831280,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8903503417969,0.9739872813224792,0.4645015895366668,0.4173982143402099,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898620605469,0.8872271180152893,0.357954740524292,0.3395978212356567,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.9384211897850036,0.417128711938858,0.2922210693359375,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88970947265625,0.8695287108421326,0.3369160592556,0.3200221061706543,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.7662889361381531,0.2281907349824905,1.0331060886383057,284.8902282714844,284.95001220703125,297.2500915527344,293.75054931640625,297.2489929199219,297.4701232910156,286.8940124511719,1.0,0.5341446995735168,1.0,1.0,0.0,1.0,-2.884359836578369,2.8843531608581543,6.69290011501289e-06,2.229599714279175,0.8677669167518616,0.8677669167518616,0.0,117.80422973632812,133.0,60720.359375,0.0,1950.532470703125,1.0,281.5574035644531,285.5181884765625,296.7809143066406,300.7048034667969,293.1499938964844,293.1499938964844,281.8500061035156,39771.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054698944091796,1.0,0.0,0.0,3.660779476165772,3.660804271697998,8.942118938648491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.767578125,0.0,1573.4945068359375,1895.4371337890625,0.0,3454.516357421875,0.9111540913581848,1.0,0.0,3.0,1.0,0.0
17831340,297.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03033447265625,0.9725017547607422,0.4672270119190216,0.4195462465286255,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296325683594,0.8858469128608704,0.3600622117519378,0.3414382934570312,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03009033203125,0.9357956647872924,0.4184853136539459,0.2930062413215637,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0294494628906,0.867911159992218,0.3385505676269531,0.321431964635849,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0276184082031,0.7649178504943848,0.2293224334716797,1.037847876548767,285.0301513671875,284.95001220703125,297.2787780761719,293.7610168457031,297.27764892578125,297.4706726074219,287.0343933105469,1.0,0.5370132327079773,1.0,1.0,0.0,1.0,-2.8974857330322266,2.8974788188934326,6.753793059033342e-06,2.239675045013428,0.9643829464912416,0.9643829464912416,0.0,119.56404113769533,133.0,60187.56640625,0.0,1980.7220458984373,1.0,281.8017272949219,285.664794921875,296.7333984375,300.50885009765625,293.1499938964844,293.1499938964844,281.8500061035156,34221.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994759321212769,1.0,0.0,0.0,3.715879678726196,3.7159039974212646,9.213328553414611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.015625,0.0,1594.1558837890625,1895.4371337890625,0.0,3398.69873046875,0.9205968976020812,1.0,0.0,3.0,1.0,0.0
17831400,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0377502441406,0.972568929195404,0.4701209962368011,0.4221473932266235,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0378112792969,0.8859178423881531,0.3623257577419281,0.3435610234737396,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03778076171875,0.9349572658538818,0.420041024684906,0.2940765023231506,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0378112792969,0.8676862716674805,0.3403316736221313,0.3231041431427002,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379333496094,0.764762818813324,0.2305665165185928,1.0434198379516602,285.03778076171875,284.95001220703125,297.3081359863281,293.7716979980469,297.3069763183594,297.4733581542969,287.03741455078125,1.0,0.5399705171585083,1.0,1.0,0.0,1.0,-2.9131553173065186,2.9131484031677246,6.826970547990641e-06,2.2517566680908203,0.9986765384674072,0.9986765384674072,0.0,120.9337158203125,136.0,60666.6640625,0.0,2013.4560546875,1.0,281.8426513671875,285.6637878417969,296.75457763671875,300.5912170410156,293.1499938964844,293.1499938964844,281.54998779296875,32844.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897976815700531,1.0,0.0,0.0,3.7957570552825928,3.7957818508148193,9.61368982643762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.474609375,0.0,1676.9017333984375,1895.4371337890625,0.0,3384.71826171875,0.9360299110412598,1.0,0.0,3.0,1.0,0.0
17831460,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073181152344,0.9720184803009032,0.472368836402893,0.4245198965072632,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080810546875,0.8854840397834778,0.364276111125946,0.3456099331378937,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076232910156,0.9334986805915833,0.4211650192737579,0.2950630486011505,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9083251953125,0.8669801950454712,0.3418122828006744,0.3247049450874328,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91033935546875,0.7641959190368652,0.2316037267446518,1.048804521560669,284.90753173828125,284.95001220703125,297.3381042480469,293.78253173828125,297.3369445800781,297.4708557128906,286.9029235839844,1.0,0.5429073572158813,1.0,1.0,0.0,1.0,-2.9280576705932617,2.928050756454468,6.897127605043352e-06,2.263333320617676,0.920846164226532,0.920846164226532,0.0,122.4758071899414,136.0,62074.54296875,0.0,2046.075927734375,1.0,281.594970703125,285.5059814453125,296.8221130371094,300.8481750488281,293.1499938964844,293.1499938964844,281.54998779296875,35676.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050117135047911,1.0,0.0,0.0,3.803128242492676,3.803153514862061,9.651064374338605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.1611328125,0.0,1707.7755126953125,1895.4371337890625,0.0,3450.254150390625,0.9378601908683776,1.0,0.0,3.0,1.0,0.0
17831520,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91796875,0.9699074029922484,0.4743105769157409,0.4263541996479034,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91766357421875,0.8836662769317627,0.3660145401954651,0.3473547995090484,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178466796875,0.9303282499313354,0.422011137008667,0.2957417666912079,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176025390625,0.8649492263793945,0.3430795967578888,0.3260109424591064,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169616699219,0.7624546885490417,0.2324665486812591,1.0531861782073977,284.9178771972656,284.95001220703125,297.36871337890625,293.7935485839844,297.3675231933594,297.4653625488281,286.9201354980469,1.0,0.5456834435462952,1.0,1.0,0.0,1.0,-2.94001579284668,2.9400088787078857,6.9536395130853634e-06,2.2726035118103027,0.9131838083267212,0.9131838083267212,0.0,124.40949249267578,139.0,62224.17578125,0.0,2075.962646484375,1.0,281.5567932128906,285.513427734375,296.8258972167969,300.8275756835937,293.1499938964844,293.1499938964844,281.25,37098.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081966876983644,1.0,0.0,0.0,3.7573297023773193,3.757354974746704,9.420022024642094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.1767578125,0.0,1664.3494873046875,1895.4371337890625,0.0,3479.860595703125,0.930209755897522,1.0,0.0,3.0,1.0,0.0
17831580,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368530273437,0.9678229689598083,0.4761821627616882,0.4281688332557678,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83673095703125,0.8818750381469727,0.3676801919937134,0.3490461111068725,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367919921875,0.9271904826164246,0.4227678477764129,0.2963733375072479,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367004394531,0.8629416823387146,0.3442666232585907,0.3272544145584106,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368225097656,0.760705828666687,0.2332514524459839,1.0572487115859983,284.8367919921875,284.95001220703125,297.3998413085937,293.8047180175781,297.3986511230469,297.4596252441406,286.8398742675781,1.0,0.5483621954917908,1.0,1.0,0.0,1.0,-2.951369285583496,2.951362371444702,7.0074424911581445e-06,2.281376600265503,0.8347026109695435,0.8347026109695435,0.0,126.31902313232422,139.0,63020.01953125,0.0,2104.917236328125,1.0,281.2990417480469,285.4110717773437,296.85504150390625,300.9837341308594,293.1499938964844,293.1499938964844,281.25,41239.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142813086509703,1.0,0.0,0.0,3.6601173877716064,3.660142421722412,8.938883979681123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.4013671875,0.0,1583.7659912109375,1895.4371337890625,0.0,3536.292236328125,0.90915846824646,1.0,0.0,3.0,1.0,0.0
17831640,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90399169921875,0.9656354188919068,0.478250503540039,0.4299065172672272,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90362548828125,0.8800089955329895,0.3694162368774414,0.3506613969802856,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9038391113281,0.9239664077758788,0.4236274063587188,0.2969352602958679,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9035339355469,0.8608617782592773,0.345507800579071,0.3284149765968323,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026794433594,0.7588683366775513,0.2340501248836517,1.0609349012374878,284.9039001464844,284.95001220703125,297.4315185546875,293.8160095214844,297.4302978515625,297.4554443359375,286.9065856933594,1.0,0.5509326457977295,1.0,1.0,0.0,1.0,-2.961899995803833,2.96189284324646,7.057426500978181e-06,2.289468765258789,0.8538294434547424,0.8538294434547424,0.0,128.23214721679688,142.0,63011.265625,0.0,2132.676513671875,1.0,281.2580871582031,285.4647521972656,296.8374328613281,300.9029541015625,293.1499938964844,293.1499938964844,281.54998779296875,39572.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915081262588501,1.0,0.0,0.0,3.578253984451294,3.578277826309204,8.543495937374246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.830078125,0.0,1481.0106201171875,1895.4371337890625,0.0,3543.697998046875,0.8927769660949707,1.0,0.0,3.0,1.0,0.0
17831700,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331115722656,0.9647743105888368,0.4809306859970093,0.4320442974567413,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326232910156,0.8792861700057983,0.3714998364448547,0.3524861931800842,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.922169029712677,0.4249433875083923,0.2977074086666107,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0324401855469,0.859865128993988,0.3470686078071594,0.3297618925571441,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0310363769531,0.757962703704834,0.2350675612688064,1.065146565437317,285.0329895019531,284.95001220703125,297.4637451171875,293.82745361328125,297.4625549316406,297.45660400390625,287.0358581542969,1.0,0.5535390973091125,1.0,1.0,0.0006384693551808,1.0,-2.9742672443389893,2.974260091781616,7.118616849766113e-06,2.298922300338745,0.9461578130722046,0.9461578130722046,0.0,129.78814697265625,142.0,62545.05859375,0.0,2162.009765625,1.0,281.5001525878906,285.6001892089844,296.7968444824219,300.7163391113281,293.1499938964844,293.1499938964844,281.54998779296875,33922.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909096896648407,1.0,0.0,0.0,3.640169143676758,3.6401925086975098,8.841712997309514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.59375,0.0,1506.7552490234375,1895.4371337890625,0.0,3488.220458984375,0.9034031629562378,1.0,0.0,3.0,1.0,0.0
17831760,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.963692843914032,0.4836240410804748,0.4345675408840179,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933166503906,0.8783209323883057,0.3736435770988464,0.3545701801776886,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921569824219,0.9201387166976928,0.4263401925563812,0.298733115196228,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939270019531,0.8586456179618835,0.3486866354942322,0.331352561712265,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.7568770051002502,0.2361357063055038,1.070208191871643,284.9917907714844,284.95001220703125,297.4962463378906,293.8388977050781,297.4900817871094,297.4587097167969,286.9714050292969,1.0,0.5561266541481018,1.0,1.0,0.2000000029802322,1.0,-2.9890310764312744,2.563426733016968,0.4256041944026947,1.886707782745361,0.9453147053718568,0.9453147053718568,0.0,131.37680053710938,145.0,61209.4375,0.0,2193.18359375,1.0,281.5420837402344,285.5090637207031,296.81982421875,300.784423828125,293.1499938964844,293.1499938964844,281.25,33026.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075444340705872,1.0,0.0,0.0,3.7184979915618896,3.718522071838379,9.226317274624308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.5966796875,0.0,1588.05126953125,1895.4371337890625,0.0,3473.801025390625,0.9182277917861938,1.0,0.0,3.0,1.0,0.0
17831820,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7482604980469,0.9609568119049072,0.4850115776062011,0.4364989101886749,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7485656738281,0.8760448694229126,0.3750925660133362,0.3563657701015472,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483825683594,0.9165118336677552,0.4268018901348114,0.2994628548622131,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74871826171875,0.8561907410621643,0.3496423959732055,0.3326680958271026,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.75,0.7547155618667603,0.2367370277643203,1.0744048357009888,284.74835205078125,284.95001220703125,297.5292053222656,293.8504943847656,297.5024108886719,297.4497375488281,286.7491760253906,1.0,0.55854332447052,1.0,1.0,0.4000000059604645,1.0,-3.001016855239868,1.999743103981018,1.0012738704681396,1.3221371173858645,0.748792290687561,0.748792290687561,0.0,133.39869689941406,145.0,57824.0546875,0.0,2221.588623046875,1.0,281.2986145019531,285.26416015625,296.8500366210937,300.79498291015625,293.1499938964844,293.1499938964844,281.25,47007.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909105896949768,1.0,0.0,0.0,3.4798293113708496,3.479853630065918,8.079959457063524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.177734375,0.0,1430.4776611328125,1895.4371337890625,0.0,3488.30419921875,0.8699678182601929,1.0,0.0,3.0,1.0,0.0
17831880,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8087158203125,0.9571863412857056,0.4865332245826721,0.4377519488334656,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8087463378906,0.8730140924453735,0.3765125870704651,0.3577262759208679,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8087158203125,0.9119895696640016,0.4272352159023285,0.2997649312019348,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8087463378906,0.8530232310295105,0.350550502538681,0.3335606753826141,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.80877685546875,0.7518995404243469,0.2372624427080154,1.0770933628082275,284.8087158203125,284.95001220703125,297.5625305175781,293.86212158203125,297.5042419433594,297.4411315917969,286.8087158203125,1.0,0.5607172846794128,1.0,1.0,0.6000000238418579,1.0,-3.008819341659546,1.5676648616790771,1.4411543607711792,0.889017641544342,0.7343794107437134,0.7343794107437134,0.0,135.6619873046875,148.0,54069.2734375,0.0,2245.23388671875,1.0,281.2593078613281,285.3041687011719,296.7877502441406,300.4346008300781,293.1499938964844,293.1499938964844,281.54998779296875,47618.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981822729110718,1.0,0.0,0.0,3.193476676940918,3.193498611450196,6.804885401834326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.97119140625,0.0,1158.16064453125,1895.4371337890625,0.0,3386.634765625,0.8151668310165405,1.0,0.0,3.0,1.0,0.0
17831940,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.95562082529068,0.4888436198234558,0.4394897818565368,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93505859375,0.871781587600708,0.3783400356769562,0.3592889606952667,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.909671425819397,0.4282077550888061,0.30027636885643,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349975585937,0.8515434265136719,0.3518301546573639,0.3346263468265533,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342041015625,0.7505258321762085,0.2380326837301254,1.0801795721054075,284.9351806640625,284.95001220703125,297.59619140625,293.873779296875,297.5130920410156,297.43951416015625,286.9349670410156,1.0,0.56292724609375,1.0,1.0,0.800000011920929,1.0,-3.018382787704468,1.4242525100708008,1.5941303968429563,0.7434788942337036,0.7927591800689697,0.7927591800689697,0.0,137.3096160888672,148.0,52098.2578125,0.0,2270.29248046875,1.0,281.48712158203125,285.4371032714844,296.71173095703125,300.0530700683594,293.1499938964844,293.1499938964844,281.54998779296875,39351.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771005272865295,1.0,0.0,0.0,3.14994215965271,3.1499624252319336,6.620617796215811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.4853515625,0.0,1066.3831787109375,1895.4371337890625,0.0,3189.40234375,0.8009356260299683,1.0,0.0,3.0,1.0,0.0
17832000,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9528503417969,0.95576012134552,0.4913775026798248,0.4417352080345154,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9524230957031,0.8719245791435242,0.3803480267524719,0.3611535429954529,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95263671875,0.9090000987052916,0.4294051229953766,0.3010827898979187,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523010253906,0.8513545393943787,0.3532772660255432,0.3359684348106384,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512939453125,0.7502810955047607,0.2389331459999084,1.084153413772583,284.9527282714844,284.95001220703125,297.630126953125,293.8854675292969,297.5277099609375,297.4405212402344,286.95587158203125,1.0,0.5652745962142944,1.0,1.0,1.0,1.0,-3.030679941177368,1.400466799736023,1.6302132606506348,0.7168563008308411,0.7999974489212036,0.7999974489212036,0.0,138.51661682128906,151.0,51766.91796875,0.0,2298.561279296875,1.0,281.5370483398437,285.45977783203125,296.7354431152344,300.04302978515625,293.1499938964844,293.1499938964844,281.8500061035156,37433.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621628880500793,1.0,0.0,0.0,3.149733304977417,3.1497530937194824,6.619739565394411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.47119140625,0.0,1053.8212890625,1895.4371337890625,0.0,3049.291748046875,0.7967482805252075,1.0,0.0,3.0,1.0,0.0
17832060,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04119873046875,0.9561946392059326,0.4941097795963287,0.4440703988075256,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.04107666015625,0.8723433017730713,0.3825114071369171,0.3631187081336975,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411376953125,0.9086562991142272,0.4307912588119507,0.3019779026508331,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.041015625,0.8514253497123718,0.3548665344715118,0.3374022245407104,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404663085937,0.7502771019935608,0.239944651722908,1.0884820222854614,285.0411682128906,284.95001220703125,297.6642761230469,293.8971862792969,297.5444030761719,297.4432678222656,287.0412902832031,1.0,0.567713737487793,0.8725866675376892,0.8725866675376892,1.0,1.0,-3.043849468231201,1.397865653038025,1.6459838151931765,0.7112028002738953,0.8757140636444092,0.8757140636444092,0.0,139.6636505126953,151.0,51469.1171875,0.0,2328.453125,1.0,281.7844543457031,285.55523681640625,296.7554931640625,299.9549255371094,293.1499938964844,293.1499938964844,281.8500061035156,31924.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481960892677307,1.0,0.0,0.0,3.258544683456421,3.2585642337799072,7.08501318058552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.3408203125,0.0,1112.48583984375,1895.4371337890625,0.0,2918.377685546875,0.8164085745811462,1.0,0.0,3.0,1.0,0.0
17832120,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.016357421875,0.9568642377853394,0.4966925382614136,0.4465088546276092,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166320800781,0.8729835748672485,0.3846463561058044,0.365190178155899,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165100097656,0.9085736870765686,0.4321220517158508,0.302964985370636,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167236328125,0.8517045974731445,0.3564266562461853,0.3389328718185425,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173645019531,0.7504716515541077,0.2409523129463195,1.0931949615478516,285.0164489746094,284.95001220703125,297.6986389160156,293.9089050292969,297.559326171875,297.4451599121094,287.01422119140625,1.0,0.5702583193778992,0.7451733350753784,0.7451733350753784,1.0,1.0,-3.0579638481140137,1.380623698234558,1.677340030670166,0.6907604932785034,0.8859859108924866,0.8859859108924866,0.0,140.77676391601562,154.0,51799.12890625,0.0,2360.225830078125,1.0,281.8375244140625,285.52935791015625,296.8275146484375,300.095703125,293.1499938964844,293.1499938964844,282.1499938964844,31610.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429030179977417,1.0,0.0,0.0,3.3570263385772705,3.357046842575073,7.51973914248083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.74658203125,0.0,1200.7901611328125,1895.4371337890625,0.0,2868.849853515625,0.8362915515899658,1.0,0.0,3.0,1.0,0.0
17832180,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0799560546875,0.9569315314292908,0.4992140531539917,0.4487530291080475,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0799255371094,0.8731687068939209,0.386757344007492,0.3671838939189911,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0799560546875,0.9079601168632508,0.4334085583686828,0.3038641512393951,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07989501953125,0.8515567779541016,0.3579561710357666,0.3403863310813904,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.750303328037262,0.2419399321079254,1.0977041721343994,285.0799560546875,284.95001220703125,297.7331237792969,293.9205627441406,297.5692138671875,297.4462280273437,287.0793762207031,1.0,0.5728289484977722,0.6177600026130676,0.6177600026130676,1.0,1.0,-3.071306228637696,1.3160483837127686,1.7552578449249268,0.6232167482376099,0.9605204463005066,0.9605204463005066,0.0,142.06507873535156,154.0,51090.3671875,0.0,2392.011962890625,1.0,282.0912475585937,285.604736328125,296.8504943847656,300.0367431640625,293.1499938964844,293.1499938964844,282.1499938964844,29766.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365562558174133,1.0,0.0,0.0,3.473172903060913,3.473194122314453,8.049077564464824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.6630859375,0.0,1300.8126220703125,1895.4371337890625,0.0,2809.557861328125,0.8618742823600769,1.0,0.0,3.0,1.0,0.0
17832240,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01763916015625,0.95706444978714,0.5015630722045898,0.4510170817375183,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184936523437,0.8734127879142761,0.3887883722782135,0.3691979348659515,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180969238281,0.907416820526123,0.4345790147781372,0.3047747910022735,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.018798828125,0.8514611721038818,0.3594033718109131,0.3418512046337127,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0207214355469,0.7501825094223022,0.2428725659847259,1.1022571325302124,285.0179138183594,284.95001220703125,297.76776123046875,293.9322204589844,297.5658874511719,297.44610595703125,287.0107116699219,1.0,0.575465738773346,0.4903466999530792,0.4903466999530792,1.0,1.0,-3.08477783203125,1.1426763534545898,1.9421015977859497,0.4469722211360931,0.9542967677116394,0.9542967677116394,0.0,143.32244873046875,157.0,50636.86328125,0.0,2424.76513671875,1.0,282.1399841308594,285.5328369140625,296.9009704589844,300.14263916015625,293.1499938964844,293.1499938964844,281.8500061035156,30594.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353261351585388,1.0,0.0,0.0,3.580177068710327,3.5801994800567627,8.552681833862152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.787109375,0.0,1417.197998046875,1895.4371337890625,0.0,2798.080322265625,0.8851560354232788,1.0,0.0,3.0,1.0,0.0
17832300,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8104858398437,0.9558283686637878,0.5029706954956055,0.4527817070484161,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8117370605469,0.8725765347480774,0.3902797698974609,0.3709331452846527,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111572265625,0.9056411385536194,0.4350422918796539,0.305406779050827,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122253417969,0.8503530025482178,0.360334038734436,0.3430479168891907,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8154296875,0.7491738200187683,0.2434289455413818,1.1059277057647705,284.8108825683594,284.95001220703125,297.8024597167969,293.9437866210937,297.53790283203125,297.4378967285156,286.8023681640625,1.0,0.5780370831489563,0.3629333674907684,0.3629333674907684,1.0,1.0,-3.0956034660339355,0.8384873270988464,2.2571163177490234,0.1406615823507309,0.8051947951316833,0.8051947951316833,0.0,144.94793701171875,157.0,49813.73828125,0.0,2455.58203125,1.0,281.90008544921875,285.3011169433594,296.97125244140625,300.32110595703125,293.1499938964844,293.1499938964844,281.8500061035156,38744.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414902687072754,1.0,0.0,0.0,3.5162296295166016,3.5162527561187744,8.249882057498326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.0078125,0.0,1409.153564453125,1895.4371337890625,0.0,2855.641845703125,0.8732708096504211,1.0,0.0,3.0,1.0,0.0
17832360,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681335449219,0.952364444732666,0.5042590498924255,0.4539085030555725,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8673095703125,0.8699409365653992,0.391597718000412,0.3722501993179321,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677062988281,0.9019256234169006,0.4352899491786957,0.3056317567825317,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86700439453125,0.8475610017776489,0.3610790073871612,0.3438388407230377,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.86492919921875,0.7466657757759094,0.2438071370124817,1.1081494092941284,284.8678894042969,284.95001220703125,297.8371887207031,293.955322265625,297.5374450683594,297.4280090332031,286.8735656738281,1.0,0.5802933573722839,0.3680510520935058,0.3680510520935058,1.0,1.0,-3.10244083404541,0.8312803506851196,2.27116060256958,0.1318534612655639,0.7996956706047058,0.7996956706047058,0.0,147.31314086914062,160.0,48730.4140625,0.0,2481.10302734375,1.0,281.8592224121094,285.3696594238281,296.9442749023437,300.1557922363281,293.1499938964844,293.1499938964844,282.1499938964844,41895.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388903141021729,1.0,0.0,0.0,3.3122706413269043,3.3122925758361816,7.320571171476331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.92236328125,0.0,1228.9163818359375,1895.4371337890625,0.0,2831.348876953125,0.8372697830200195,1.0,0.0,3.0,1.0,0.0
17832420,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853820800781,0.9505807757377625,0.5065317153930664,0.4555711448192596,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849548339844,0.868584930896759,0.393421858549118,0.3737890422344208,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851379394531,0.8996630311012268,0.4361996948719024,0.3060809373855591,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847412109375,0.8459528684616089,0.3622815012931824,0.344815731048584,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.7451520562171936,0.2444823533296585,1.110778570175171,284.9852600097656,284.95001220703125,297.8719177246094,293.9667358398437,297.5482177734375,297.4270324707031,286.9881286621094,1.0,0.5825153589248657,0.3731687068939209,0.3731687068939209,1.0,1.0,-3.111156940460205,0.8484599590301514,2.2626969814300537,0.1468993127346038,0.8708631992340088,0.8708631992340088,0.0,149.15768432617188,160.0,48216.1640625,0.0,2507.419921875,1.0,282.0931091308594,285.4945983886719,296.8899841308594,299.9452209472656,293.1499938964844,293.1499938964844,282.1499938964844,34874.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274940848350525,1.0,0.0,0.0,3.3789258003234863,3.378947257995605,7.618169775014394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.9677734375,0.0,1244.181396484375,1895.4371337890625,0.0,2725.130615234375,0.84602290391922,1.0,0.0,3.0,1.0,0.0
17832480,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911193847656,0.9504410028457642,0.5089985728263855,0.4577724039554596,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.8685123920440674,0.395419180393219,0.3756517469882965,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911193847656,0.8988183736801147,0.4373239874839782,0.306843101978302,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.845537006855011,0.3636437952518463,0.3460864722728729,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.7446773648262024,0.2452825903892517,1.1143416166305542,284.9911193847656,284.95001220703125,297.9065856933594,293.97808837890625,297.5610046386719,297.428466796875,286.9911193847656,1.0,0.5848379731178284,0.3782863616943359,0.3782863616943359,1.0,1.0,-3.122767686843872,0.8665798306465149,2.256187915802002,0.1623044461011886,0.888232946395874,0.888232946395874,0.0,150.53086853027344,163.0,48532.37109375,0.0,2536.937744140625,1.0,282.1397399902344,285.4996337890625,296.9178161621094,300.01153564453125,293.1499938964844,293.1499938964844,282.45001220703125,33425.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218725323677063,1.0,0.0,0.0,3.452179431915283,3.452201128005981,7.952067448968592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.794921875,0.0,1305.796875,1895.4371337890625,0.0,2672.92578125,0.8592690825462341,1.0,0.0,3.0,1.0,0.0
17832540,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882263183594,0.950451135635376,0.5115829110145569,0.4599936306476593,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.8686026334762573,0.3975281417369842,0.3775806427001953,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.8981546759605408,0.4385792016983032,0.3076610267162323,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.8452740907669067,0.365105926990509,0.3474165499210357,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865173339844,0.7443493008613586,0.2461626976728439,1.1181532144546509,285.0881042480469,284.95001220703125,297.941162109375,293.98931884765625,297.5748291015625,297.430908203125,287.09063720703125,1.0,0.5872045755386353,0.383404016494751,0.383404016494751,1.0,1.0,-3.1349198818206787,0.884864866733551,2.2500550746917725,0.1777698248624801,0.9820336103439332,0.9820336103439332,0.0,151.8666229248047,163.0,48090.1015625,0.0,2567.506591796875,1.0,282.39422607421875,285.612548828125,296.919677734375,299.92218017578125,293.1499938964844,293.1499938964844,282.45001220703125,30470.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143549561500549,1.0,0.0,0.0,3.562443971633911,3.562466144561768,8.468166470265714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.09130859375,0.0,1397.5440673828125,1895.4371337890625,0.0,2603.3544921875,0.8827637434005737,1.0,0.0,3.0,1.0,0.0
17832600,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.9509355425834656,0.5141652822494507,0.4623797833919525,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804138183594,0.8690897822380066,0.3996912240982055,0.3796481192111969,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.080322265625,0.8979285359382629,0.4398878514766693,0.3086021840572357,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.8453799486160278,0.3666159212589264,0.3488717973232269,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.08087158203125,0.7443563342094421,0.247093066573143,1.122429609298706,285.0802917480469,284.95001220703125,297.9756164550781,294.0003967285156,297.58917236328125,297.4337463378906,287.0789489746094,1.0,0.5896597504615784,0.3885217010974884,0.3885217010974884,1.0,1.0,-3.148296356201172,0.9035447239875792,2.2447516918182373,0.1933786123991012,1.0,1.0,0.0,153.082763671875,166.0,48595.37890625,0.0,2600.0458984375,1.0,282.44091796875,285.6019592285156,296.9711608886719,300.05108642578125,293.1499938964844,293.1499938964844,282.1499938964844,30483.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132361173629761,1.0,0.0,0.0,3.6768698692321777,3.676892995834351,9.020898232847684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.82421875,0.0,1521.6884765625,1895.4371337890625,0.0,2593.02587890625,0.9071628451347352,1.0,0.0,3.0,1.0,0.0
17832660,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.932373046875,0.9505188465118408,0.5160159468650818,0.4644415974617004,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93341064453125,0.8689201474189758,0.4014724195003509,0.3815739154815674,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329833984375,0.8969802260398865,0.4406929016113281,0.3093955516815185,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.933837890625,0.8448783159255981,0.3677645027637481,0.3501926362514496,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364624023437,0.7438475489616394,0.2477749139070511,1.1263340711593628,284.9327087402344,284.95001220703125,298.0099182128906,294.0113525390625,297.59674072265625,297.430419921875,286.9251403808594,1.0,0.592089056968689,0.3879778087139129,0.3879778087139129,1.0,1.0,-3.1603338718414307,0.9071682095527648,2.2531657218933105,0.1943389773368835,0.938271164894104,0.938271164894104,0.0,154.5852508544922,166.0,50099.94921875,0.0,2631.821044921875,1.0,282.1970520019531,285.42681884765625,297.0650939941406,300.3403625488281,293.1499938964844,293.1499938964844,282.1499938964844,33108.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230593204498291,1.0,0.0,0.0,3.726597785949707,3.726621866226196,9.266555025533308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.74072265625,0.0,1597.98291015625,1895.4371337890625,0.0,2683.934814453125,0.919058322906494,1.0,0.0,3.0,1.0,0.0
17832720,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90576171875,0.9483514428138732,0.5174092650413513,0.4658584296703338,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057312011719,0.8674117922782898,0.4029359519481659,0.3831156492233276,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057312011719,0.8945578336715698,0.4410889744758606,0.3098144233226776,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057006835937,0.8431345224380493,0.3685993552207947,0.3511466085910797,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.7422453761100769,0.2482077926397323,1.128998875617981,284.90576171875,284.95001220703125,298.04400634765625,294.0221252441406,297.600830078125,297.42266845703125,286.9062805175781,1.0,0.5943233370780945,0.3874339163303375,0.3874339163303375,1.0,1.0,-3.168751001358032,0.9085420370101928,2.26020884513855,0.1938503235578537,0.9071768522262572,0.9071768522262572,0.0,156.60023498535156,169.0,50190.56640625,0.0,2659.39208984375,1.0,282.1573486328125,285.401611328125,297.07745361328125,300.3434143066406,293.1499938964844,293.1499938964844,281.8500061035156,35983.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291598558425903,1.0,0.0,0.0,3.697847604751587,3.6978721618652335,9.1241264499331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.3203125,0.0,1586.9334716796875,1895.4371337890625,0.0,2740.626220703125,0.9155982732772828,1.0,0.0,3.0,1.0,0.0
17832780,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8137512207031,0.9460078477859496,0.518726646900177,0.4671856462955475,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8137512207031,0.8657469153404236,0.4043014645576477,0.3845432698726654,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8137512207031,0.8919596672058105,0.4413637220859527,0.3101260066032409,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81378173828125,0.8412383794784546,0.3693256676197052,0.3519767820835113,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8140869140625,0.7404811382293701,0.2485352754592895,1.1311150789260864,284.8137512207031,284.95001220703125,298.0778503417969,294.03277587890625,297.6046142578125,297.4146728515625,286.8154296875,1.0,0.5964194536209106,0.3868900239467621,0.3868900239467621,1.0,1.0,-3.17598295211792,0.9095061421394348,2.26647686958313,0.193156436085701,0.8152415156364441,0.8152415156364441,0.0,158.64146423339844,169.0,50848.16796875,0.0,2684.872314453125,1.0,281.9007568359375,285.29083251953125,297.10748291015625,300.491943359375,293.1499938964844,293.1499938964844,281.8500061035156,41596.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378059267997742,1.0,0.0,0.0,3.583903312683105,3.583927631378174,8.570494287596375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.9140625,0.0,1501.9857177734375,1895.4371337890625,0.0,2821.222900390625,0.8920735716819763,1.0,0.0,3.0,1.0,0.0
17832840,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8737487792969,0.9436753392219543,0.5203125476837158,0.4684650897979736,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734130859375,0.8640838861465454,0.405769020318985,0.38589608669281,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87353515625,0.889361560344696,0.4417735338211059,0.3103701770305633,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8732604980469,0.8393372297286987,0.3701293170452118,0.3527213633060455,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8723449707031,0.7386855483055115,0.2488877475261688,1.1328154802322388,284.8736267089844,284.95001220703125,298.11138916015625,294.043212890625,297.6099548339844,297.4089660644531,286.87652587890625,1.0,0.5983889698982239,0.3863461315631866,0.3863461315631866,1.0,1.0,-3.1823792457580566,0.9101802706718444,2.2721989154815674,0.1923175901174545,0.8199517726898193,0.8199517726898193,0.0,160.6445770263672,172.0,50508.8046875,0.0,2708.57666015625,1.0,281.8587951660156,285.3427429199219,297.077880859375,300.39117431640625,293.1499938964844,293.1499938964844,282.1499938964844,41085.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394647836685181,1.0,0.0,0.0,3.4612839221954346,3.4613072872161865,7.994066777428088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.1201171875,0.0,1369.2547607421875,1895.4371337890625,0.0,2836.715087890625,0.868008553981781,1.0,0.0,3.0,1.0,0.0
17832900,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986572265625,0.9427751898765564,0.5226160287857056,0.4702222049236297,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9982604980469,0.8634777665138245,0.4076509177684784,0.3875008523464203,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984130859375,0.8879315257072449,0.4427083134651184,0.3108571171760559,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.998046875,0.8384052515029907,0.3713080883026123,0.3536853790283203,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.996826171875,0.7377173900604248,0.2494978308677673,1.135133147239685,284.9985046386719,284.95001220703125,298.1446228027344,294.0534362792969,297.6199035644531,297.4098205566406,287.00103759765625,1.0,0.6003990173339844,0.3858022689819336,0.3858022689819336,1.0,1.0,-3.1909451484680176,0.9115866422653198,2.279358625411988,0.1917107999324798,0.8990541100502014,0.8990541100502014,0.0,162.1890869140625,172.0,49750.546875,0.0,2734.264892578125,1.0,282.0967102050781,285.47857666015625,297.0154724121094,300.1719665527344,293.1499938964844,293.1499938964844,282.1499938964844,34871.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317115306854248,1.0,0.0,0.0,3.507690668106079,3.507713079452514,8.209862585317751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.3662109375,0.0,1372.41552734375,1895.4371337890625,0.0,2764.384033203125,0.8746752738952637,1.0,0.0,3.0,1.0,0.0
17832960,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004272460937,0.9431447386741638,0.5250500440597534,0.472425252199173,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.8638414144515991,0.4096885323524475,0.3894077241420746,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.8875761032104492,0.4438287615776062,0.3116263151168823,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.8383679986000061,0.3726329207420349,0.3549250066280365,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005798339844,0.7375386953353882,0.2502322494983673,1.138384222984314,285.0004272460937,284.95001220703125,298.1774597167969,294.0634765625,297.6311950683594,297.4125671386719,287.0000915527344,1.0,0.6025456786155701,0.3855668008327484,0.3855668008327484,1.0,1.0,-3.2022087574005127,0.9147030711174012,2.287505626678467,0.1923133879899978,0.9175410866737366,0.9175410866737366,0.0,163.36083984375,175.0,49973.41796875,0.0,2763.526123046875,1.0,282.1409912109375,285.4793395996094,297.02984619140625,300.2238464355469,293.1499938964844,293.1499938964844,281.8500061035156,33494.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281636238098145,1.0,0.0,0.0,3.578339099884033,3.578361749649048,8.543901799384912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.27587890625,0.0,1436.5162353515625,1895.4371337890625,0.0,2731.357666015625,0.8875297904014587,1.0,0.0,3.0,1.0,0.0
17833020,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868408203125,0.9428990483283995,0.5268461108207703,0.4743848443031311,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871765136719,0.8638067245483398,0.4114232063293457,0.3912445902824402,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870544433594,0.8867847323417664,0.4445530772209167,0.3123193383216858,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873596191406,0.8379688858985901,0.3736765682697296,0.3561017513275146,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.7370652556419373,0.2507829964160919,1.1415274143218994,284.886962890625,284.95001220703125,298.2098999023437,294.07330322265625,297.6386413574219,297.4100646972656,286.8852233886719,1.0,0.6047033071517944,0.3853313624858856,0.3853313624858856,1.0,1.0,-3.212806701660156,0.9176346063613892,2.2951722145080566,0.1930228471755981,0.8402276039123535,0.8402276039123535,0.0,164.75009155273438,175.0,50984.18359375,0.0,2792.79296875,1.0,281.90020751953125,285.3448791503906,297.10308837890625,300.4552001953125,293.1499938964844,293.1499938964844,281.8500061035156,37752.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834503173828125,1.0,0.0,0.0,3.5438265800476074,3.54384994506836,8.379888072340691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.75,0.0,1430.950439453125,1895.4371337890625,0.0,2790.404296875,0.8807187080383301,1.0,0.0,3.0,1.0,0.0
