time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91217041015625,0.9414331316947936,0.5284585952758789,0.4758676290512085,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119567871094,0.8628895878791809,0.4130228459835052,0.3928175270557403,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120483398437,0.8850216269493103,0.4451009333133697,0.312755823135376,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.8367576003074646,0.3745817840099334,0.3570289015769958,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.911376953125,0.7358840107917786,0.2512199878692627,1.1438559293746948,284.9120788574219,284.95001220703125,298.24188232421875,294.0828552246094,297.64459228515625,297.4056091308594,286.9136962890625,1.0,0.6067414879798889,0.3850958943367004,0.3850958943367004,1.0,1.0,-3.2209227085113525,0.9197208881378174,2.301201820373535,0.1934046298265457,0.8393617868423462,0.8393617868423462,0.0,166.51400756835938,178.0,50865.09375,0.0,2819.1748046875,1.0,281.8587341308594,285.3644104003906,297.1067199707031,300.4208374023437,293.1499938964844,293.1499938964844,282.1499938964844,38559.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369527459144592,1.0,0.0,0.0,3.4665727615356445,3.4665956497192383,8.018515131880122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.380859375,0.0,1356.698974609375,1895.4371337890625,0.0,2813.25830078125,0.8667747378349304,1.0,0.0,3.0,1.0,0.0
17833140,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.023681640625,0.9405903816223145,0.5306440591812134,0.4775731861591339,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233459472656,0.862409770488739,0.4149284660816192,0.3944891393184662,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234680175781,0.8837397694587708,0.4460295140743255,0.3132827877998352,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0231628417969,0.8359420895576477,0.3757573962211609,0.358033537864685,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0220947265625,0.7350329756736755,0.2518358826637268,1.1463576555252075,285.0235595703125,284.95001220703125,298.2733764648437,294.0921936035156,297.6540222167969,297.4061889648437,287.02569580078125,1.0,0.6087823510169983,0.3848604559898376,0.3848604559898376,1.0,1.0,-3.229828119277954,0.9220768213272096,2.307751178741455,0.1937706768512725,0.9197824001312256,0.9197824001312256,0.0,168.06866455078125,178.0,50182.91015625,0.0,2846.17041015625,1.0,282.0971069335937,285.4883728027344,297.0590515136719,300.2333068847656,293.1499938964844,293.1499938964844,282.1499938964844,33575.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305857181549072,1.0,0.0,0.0,3.529016494750977,3.529038906097412,8.309993404509441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.90380859375,0.0,1385.150146484375,1895.4371337890625,0.0,2753.898681640625,0.8781378269195557,1.0,0.0,3.0,1.0,0.0
17833200,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184020996094,0.9407755136489868,0.5329494476318359,0.4796691834926605,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185241699219,0.8626904487609863,0.4169573485851288,0.3964055478572845,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184631347656,0.883297860622406,0.447103351354599,0.3140351772308349,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185852050781,0.8358237743377686,0.3770456314086914,0.3592569231986999,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01885986328125,0.7347924113273621,0.2525449097156524,1.1495773792266846,285.0184326171875,284.95001220703125,298.3043518066406,294.10125732421875,297.6644287109375,297.4084167480469,287.01739501953125,1.0,0.6109310984611511,0.3846249878406524,0.3846249878406524,1.0,1.0,-3.2408981323242188,0.9251590371131896,2.3157389163970947,0.1944188773632049,0.9409350752830504,0.9409350752830504,0.0,169.31602478027344,181.0,50478.17578125,0.0,2876.12255859375,1.0,282.14117431640625,285.4820556640625,297.07745361328125,300.2992858886719,293.1499938964844,293.1499938964844,281.8500061035156,32547.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828324019908905,1.0,0.0,0.0,3.61308479309082,3.613107919692993,8.710630936548114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.9609375,0.0,1466.916259765625,1895.4371337890625,0.0,2732.849609375,0.8945673108100891,1.0,0.0,3.0,1.0,0.0
17833260,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.9402992725372314,0.534588634967804,0.4815076887607574,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938293457031,0.8625261783599854,0.4186499416828155,0.3982238173484802,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936767578125,0.8823714256286621,0.4477458000183105,0.3146877288818359,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940734863281,0.8353008031845093,0.3780217468738556,0.3603899478912353,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89556884765625,0.73421311378479,0.2530422508716583,1.152567982673645,284.8935241699219,284.95001220703125,298.3347473144531,294.11004638671875,297.6706237792969,297.40509033203125,286.8905639648437,1.0,0.613065779209137,0.3843070864677429,0.3843070864677429,1.0,1.0,-3.251044750213623,0.9276983141899108,2.3233463764190674,0.1948317587375641,0.860253095626831,0.860253095626831,0.0,170.79913330078125,181.0,51607.7578125,0.0,2905.618896484375,1.0,281.899169921875,285.3355712890625,297.1501159667969,300.5392150878906,293.1499938964844,293.1499938964844,281.8500061035156,36654.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835737407207489,1.0,0.0,0.0,3.598341226577759,3.598365068435669,8.639686939204694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.15087890625,0.0,1481.2784423828125,1895.4371337890625,0.0,2801.9169921875,0.8921278715133667,1.0,0.0,3.0,1.0,0.0
17833320,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90887451171875,0.9385579824447632,0.5360079407691956,0.4828363955020904,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90869140625,0.8614481687545776,0.4201742708683014,0.3997450470924377,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90875244140625,0.8804430961608887,0.4481739699840545,0.3150570392608642,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085998535156,0.8339383006095886,0.3788277208805084,0.3612427413463592,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9081420898437,0.7328960299491882,0.2533970773220062,1.1546157598495483,284.9088134765625,284.95001220703125,298.3645324707031,294.1185607910156,297.6750183105469,297.3995056152344,286.9103698730469,1.0,0.6150503754615784,0.3839891850948334,0.3839891850948334,1.0,1.0,-3.258406639099121,0.9292770624160768,2.329129457473755,0.1948749125003814,0.8527999520301819,0.8527999520301819,0.0,172.677490234375,184.0,51496.1796875,0.0,2931.58935546875,1.0,281.8583068847656,285.3472595214844,297.15142822265625,300.5063171386719,293.1499938964844,293.1499938964844,282.1499938964844,38155.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390454053878784,1.0,0.0,0.0,3.5263655185699463,3.5263888835906982,8.297513431898551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.58056640625,0.0,1415.5035400390625,1895.4371337890625,0.0,2832.7978515625,0.8795146942138672,1.0,0.0,3.0,1.0,0.0
17833380,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.02252197265625,0.9374651908874512,0.5380520224571228,0.4843944013118744,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0221862792969,0.8608155846595764,0.4220252931118011,0.4013579785823822,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.02227783203125,0.879003643989563,0.4490082561969757,0.3155113756656647,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02197265625,0.8329764008522034,0.379920482635498,0.3621644377708435,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208435058594,0.7319068312644958,0.2539362013339996,1.1567775011062622,285.0223999023437,284.95001220703125,298.3936462402344,294.12677001953125,297.6831970214844,297.3994140625,287.0247497558594,1.0,0.6170168519020081,0.3836712539196014,0.3836712539196014,1.0,1.0,-3.266468048095703,0.9310930967330932,2.3353748321533203,0.194896250963211,0.933862030506134,0.933862030506134,0.0,174.32330322265625,184.0,50756.46484375,0.0,2957.867919921875,1.0,282.0985717773437,285.47442626953125,297.0998229980469,300.3124389648437,293.1499938964844,293.1499938964844,282.1499938964844,33576.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331528306007385,1.0,0.0,0.0,3.585207462310791,3.5852303504943848,8.57673228438216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.9287109375,0.0,1444.463134765625,1895.4371337890625,0.0,2777.814453125,0.8906130790710449,1.0,0.0,3.0,1.0,0.0
17833440,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188903808594,0.9375119805336,0.5402599573135376,0.4863889813423157,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190124511719,0.8610130548477173,0.424024760723114,0.4032384753227234,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189819335937,0.878478467464447,0.4500213861465454,0.3162128031253814,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190734863281,0.8327735662460327,0.3811493813991546,0.3633243441581726,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01934814453125,0.7315784096717834,0.254582792520523,1.1596999168395996,285.0189208984375,284.95001220703125,298.4220886230469,294.1346740722656,297.6925964355469,297.4013977050781,287.0179138183594,1.0,0.6190887689590454,0.3833533525466919,0.3833533525466919,1.0,1.0,-3.2768778800964355,0.9336937665939332,2.343184232711792,0.1952138990163803,0.9561192393302916,0.9561192393302916,0.0,175.60867309570312,187.0,51032.6875,0.0,2987.27490234375,1.0,282.14166259765625,285.4696655273437,297.114501953125,300.3734741210937,293.1499938964844,293.1499938964844,281.8500061035156,32604.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311200141906738,1.0,0.0,0.0,3.666842460632324,3.6668660640716553,8.971762781584403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.10546875,0.0,1526.4619140625,1895.4371337890625,0.0,2758.87451171875,0.9066968560218812,1.0,0.0,3.0,1.0,0.0
17833500,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89117431640625,0.9369733333587646,0.5417944192886353,0.4881410002708435,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916931152344,0.8608279228210449,0.425686776638031,0.4050312340259552,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915405273437,0.8775405287742615,0.4506080746650696,0.3168271481990814,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919677734375,0.8322248458862305,0.3820682466030121,0.3644051551818847,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935241699219,0.7309611439704895,0.2550196051597595,1.1624263525009155,284.8913879394531,284.95001220703125,298.4497985839844,294.14227294921875,297.6977844238281,297.3978271484375,286.8880920410156,1.0,0.6211459040641785,0.3830354213714599,0.3830354213714599,1.0,1.0,-3.286463975906372,0.9360044598579408,2.350459575653076,0.1955309063196182,0.8734603524208069,0.8734603524208069,0.0,177.1085205078125,187.0,52196.96875,0.0,3016.27001953125,1.0,281.8979187011719,285.320068359375,297.1839599609375,300.611083984375,293.1499938964844,293.1499938964844,281.8500061035156,36512.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385931849479675,1.0,0.0,0.0,3.655245542526245,3.6552698612213135,8.915104103834892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.0986328125,0.0,1542.849365234375,1895.4371337890625,0.0,2828.573974609375,0.90482497215271,1.0,0.0,3.0,1.0,0.0
17833560,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039001464844,0.9351844191551208,0.5430901646614075,0.4893676936626434,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037170410156,0.8597531914710999,0.4271713197231293,0.4065198600292206,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037780761719,0.8756324648857117,0.450971782207489,0.317155510187149,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90362548828125,0.8308604955673218,0.3828100562095642,0.3652018308639526,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90313720703125,0.7296258807182312,0.2553089261054992,1.1641987562179563,284.9038391113281,284.95001220703125,298.4767150878906,294.1495361328125,297.7010192871094,297.3918151855469,286.90545654296875,1.0,0.6230472326278687,0.3827132284641266,0.3827132284641266,1.0,1.0,-3.2932167053222656,0.93734610080719,2.355870485305786,0.1954806894063949,0.8627198338508606,0.8627198338508606,0.0,179.00840759277344,190.0,52071.6171875,0.0,3041.53076171875,1.0,281.8578796386719,285.329833984375,297.1830749511719,300.5751342773437,293.1499938964844,293.1499938964844,282.1499938964844,38197.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419139981269836,1.0,0.0,0.0,3.582925796508789,3.582949638366699,8.565819484829262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.5625,0.0,1475.9586181640625,1895.4371337890625,0.0,2859.602783203125,0.8920389413833618,1.0,0.0,3.0,1.0,0.0
17833620,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0210266113281,0.9340484738349916,0.5450393557548523,0.4908271729946136,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206604003906,0.859122633934021,0.4290000200271606,0.4081030488014221,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.020751953125,0.8742102980613708,0.4517603516578674,0.317571222782135,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204162597656,0.8298947215080261,0.3838536441326141,0.366070032119751,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0192565917969,0.7286161780357361,0.2557920813560486,1.1660897731781006,285.0208740234375,284.95001220703125,298.5028381347656,294.15643310546875,297.70819091796875,297.3916015625,287.0234375,1.0,0.6249290108680725,0.3823910057544708,0.3823910057544708,1.0,1.0,-3.300687551498413,0.9389302730560304,2.361757278442383,0.1954009085893631,0.9450094103813172,0.9450094103813172,0.0,180.6635131835937,190.0,51273.3125,0.0,3067.080322265625,1.0,282.0998840332031,285.4612731933594,297.1294860839844,300.37579345703125,293.1499938964844,293.1499938964844,282.1499938964844,33765.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359783291816711,1.0,0.0,0.0,3.636845111846924,3.636868476867676,8.825572876958176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.765625,0.0,1501.9239501953125,1895.4371337890625,0.0,2804.16455078125,0.9022839665412904,1.0,0.0,3.0,1.0,0.0
17833680,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196838378906,0.9340891242027284,0.5471743941307068,0.4927490949630737,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.019775390625,0.8593406677246094,0.4309932887554168,0.4099711775779724,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0197448730469,0.8737189769744873,0.4527479410171509,0.3182487487792969,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01983642578125,0.8297050595283508,0.3850491344928741,0.3671919703483581,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201110839844,0.7282833456993103,0.2563946843147278,1.1687909364700315,285.01971435546875,284.95001220703125,298.5281066894531,294.1629943847656,297.7167053222656,297.3936462402344,287.0187683105469,1.0,0.626923680305481,0.3820688128471374,0.3820688128471374,1.0,1.0,-3.310654878616333,0.941345989704132,2.3693089485168457,0.195628136396408,0.968766748905182,0.968766748905182,0.0,181.93240356445312,193.0,51527.625,0.0,3096.0185546875,1.0,282.1420593261719,285.4587707519531,297.14239501953125,300.4336853027344,293.1499938964844,293.1499938964844,281.8500061035156,32769.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833884596824646,1.0,0.0,0.0,3.714898586273194,3.7149226665496826,9.208464462062692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.9833984375,0.0,1581.9742431640625,1895.4371337890625,0.0,2784.63623046875,0.9176470041275024,1.0,0.0,3.0,1.0,0.0
17833740,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89044189453125,0.933569610118866,0.5486198663711548,0.494430661201477,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909606933594,0.859200119972229,0.432642787694931,0.4117560684680938,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.8728442788124084,0.4533064663410187,0.3188453316688537,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912658691406,0.8291926980018616,0.3859322369098663,0.3682411015033722,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.7276824116706848,0.2567879259586334,1.1713242530822754,284.8906555175781,284.95001220703125,298.5524597167969,294.1692199707031,297.72088623046875,297.3900756835937,286.8871765136719,1.0,0.628908634185791,0.3817465901374817,0.3817465901374817,1.0,1.0,-3.3198554515838623,0.9434922933578492,2.3763632774353027,0.1958648860454559,0.8851613402366638,0.8851613402366638,0.0,183.41455078125,193.0,52718.26953125,0.0,3124.62451171875,1.0,281.8968505859375,285.30712890625,297.21014404296875,300.6703186035156,293.1499938964844,293.1499938964844,281.8500061035156,36456.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412683010101318,1.0,0.0,0.0,3.705010890960693,3.705035448074341,9.159510341305576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.15380859375,0.0,1598.701171875,1895.4371337890625,0.0,2853.567138671875,0.916020691394806,1.0,0.0,3.0,1.0,0.0
17833800,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.900634765625,0.93179053068161,0.5498032569885254,0.4955667555332184,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.8581728935241699,0.4341022670269012,0.4132265746593475,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8710085153579712,0.4536284208297729,0.3191495537757873,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003601074219,0.8278677463531494,0.3866282999515533,0.368999570608139,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.7263646721839905,0.2570274770259857,1.172890067100525,284.90057373046875,284.95001220703125,298.5758972167969,294.175048828125,297.7229309082031,297.38385009765625,286.9022216796875,1.0,0.6307359933853149,0.3814243972301483,0.3814243972301483,1.0,1.0,-3.3261544704437256,0.9446625709533693,2.3814918994903564,0.1957417428493499,0.8719326853752136,0.8719326853752136,0.0,185.31344604492188,196.0,52586.0,0.0,3149.314697265625,1.0,281.85748291015625,285.3150329589844,297.2080078125,300.6328125,293.1499938964844,293.1499938964844,282.1499938964844,38227.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445395827293396,1.0,0.0,0.0,3.633240222930908,3.633264541625977,8.808085567579838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.96435546875,0.0,1531.1942138671875,1895.4371337890625,0.0,2884.15673828125,0.9031987190246582,1.0,0.0,3.0,1.0,0.0
17833860,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205383300781,0.9306402802467346,0.5516582131385803,0.4969324171543121,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201416015625,0.8575678467750549,0.4359164834022522,0.4147900640964508,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202331542969,0.8696322441101074,0.4543846547603607,0.3195387721061706,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198974609375,0.8269209265708923,0.3876345157623291,0.369827926158905,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186767578125,0.7253549098968506,0.2574660181999206,1.1745686531066897,285.0203857421875,284.95001220703125,298.5983581542969,294.18048095703125,297.7289733886719,297.3835754394531,287.02313232421875,1.0,0.6325435638427734,0.3810992836952209,0.3810992836952209,1.0,1.0,-3.33315372467041,0.9460619688034058,2.387091875076294,0.1955713480710983,0.9554370641708374,0.9554370641708374,0.0,186.9670562744141,196.0,51736.15625,0.0,3174.263427734375,1.0,282.1010437011719,285.45001220703125,297.153076171875,300.4293212890625,293.1499938964844,293.1499938964844,282.1499938964844,33932.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385616540908813,1.0,0.0,0.0,3.6828744411468506,3.6828982830047607,9.050385756381728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.751953125,0.0,1554.4407958984375,1895.4371337890625,0.0,2828.27978515625,0.9126927852630616,1.0,0.0,3.0,1.0,0.0
17833920,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0211181640625,0.9306759834289552,0.5537161827087402,0.4987797439098358,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0212097167969,0.8578107357025146,0.4379068613052368,0.4166508018970489,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02117919921875,0.8691811561584473,0.4553538858890533,0.3201992809772491,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0212707519531,0.8267509341239929,0.3888037800788879,0.3709205687046051,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0215148925781,0.7250253558158875,0.2580325603485107,1.177090764045715,285.0211486816406,284.95001220703125,298.61981201171875,294.1855163574219,297.7364501953125,297.3857421875,287.0202941894531,1.0,0.634470522403717,0.3807741701602936,0.3807741701602936,1.0,1.0,-3.3427515029907227,0.9483233094215392,2.394428253173828,0.1957122385501861,0.9807095527648926,0.9807095527648926,0.0,188.2181091308593,199.0,51970.62109375,0.0,3202.8232421875,1.0,282.14239501953125,285.4494323730469,297.1644897460937,300.4846496582031,293.1499938964844,293.1499938964844,281.8500061035156,32918.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364262580871582,1.0,0.0,0.0,3.757661819458008,3.757686138153076,9.421686399946338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.1767578125,0.0,1632.54248046875,1895.4371337890625,0.0,2808.344970703125,0.9274020791053772,1.0,0.0,3.0,1.0,0.0
17833980,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904724121094,0.9301677942276,0.5550687313079834,0.5003871917724609,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909912109375,0.8577097058296204,0.4395454525947571,0.4184300899505615,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908996582031,0.8683657646179199,0.4558894038200378,0.320782333612442,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913269042969,0.8262720108032227,0.3896565735340118,0.3719439208507538,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929443359375,0.7244394421577454,0.2583886981010437,1.1794627904891968,284.89068603515625,284.95001220703125,298.64019775390625,294.1901550292969,297.7394104003906,297.3821105957031,286.8869934082031,1.0,0.6363916993141174,0.3804490566253662,0.3804490566253662,1.0,1.0,-3.35161566734314,0.9503276348114014,2.4012880325317383,0.1958698183298111,0.8964546918869019,0.8964546918869019,0.0,189.684799194336,199.0,53186.1015625,0.0,3231.104248046875,1.0,281.8959045410156,285.2959899902344,297.23052978515625,300.7203369140625,293.1499938964844,293.1499938964844,281.8500061035156,36391.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437469601631165,1.0,0.0,0.0,3.749545335769653,3.749570369720459,9.381029713040334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.19921875,0.0,1649.7689208984375,1895.4371337890625,0.0,2876.742431640625,0.9260569214820862,1.0,0.0,3.0,1.0,0.0
17834040,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8979797363281,0.9283933639526368,0.5561360120773315,0.5014296174049377,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978271484375,0.8567231297492981,0.440980464220047,0.4198837280273437,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978576660156,0.8665972352027893,0.4561737477779388,0.3210658431053161,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.8249800801277161,0.3903113603591919,0.3726690113544464,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8972473144531,0.7231327295303345,0.2585841119289398,1.1808499097824097,284.8979187011719,284.95001220703125,298.6595153808594,294.19439697265625,297.74005126953125,297.3757019042969,286.8995361328125,1.0,0.6381528377532959,0.3801239430904388,0.3801239430904388,1.0,1.0,-3.357502222061157,0.9513349533081056,2.406167507171631,0.1956633180379867,0.8808910846710205,0.8808910846710205,0.0,191.58541870117188,202.0,53051.140625,0.0,3255.2744140625,1.0,281.857177734375,285.3017578125,297.2270812988281,300.6814880371094,293.1499938964844,293.1499938964844,282.1499938964844,38223.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469987511634827,1.0,0.0,0.0,3.6790611743927,3.679085731506348,9.031654144564528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.66845703125,0.0,1582.510498046875,1895.4371337890625,0.0,2907.16845703125,0.9133604168891908,1.0,0.0,3.0,1.0,0.0
17834100,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201110839844,0.9272199273109436,0.5578901767730713,0.5026969909667969,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01971435546875,0.8561351299285889,0.4427785277366638,0.4214271903038025,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.019775390625,0.86525958776474,0.4568988382816314,0.3214305937290191,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194702148437,0.8240447640419006,0.3912822902202606,0.3734608292579651,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.722115695476532,0.2589817345142364,1.1823378801345823,285.0199279785156,284.95001220703125,298.6776733398437,294.1981811523437,297.7447814941406,297.37530517578125,287.0228576660156,1.0,0.6398926973342896,0.3797988295555115,0.3797988295555115,1.0,1.0,-3.3640568256378174,0.9525679349899292,2.411488771438598,0.1954066753387451,0.9653455018997192,0.9653455018997192,0.0,193.2418975830078,202.0,52153.16796875,0.0,3279.6474609375,1.0,282.10205078125,285.4397888183594,297.1706237792969,300.4740600585937,293.1499938964844,293.1499938964844,282.1499938964844,34082.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410101532936096,1.0,0.0,0.0,3.724735736846924,3.724760055541992,9.257296937903448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.501953125,0.0,1603.27197265625,1895.4371337890625,0.0,2851.154296875,0.9221593141555786,1.0,0.0,3.0,1.0,0.0
17834160,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224304199219,0.9272346496582032,0.5598644018173218,0.5044637322425842,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.8563913702964783,0.4447633326053619,0.4232785403728485,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.8648374080657959,0.4578495621681213,0.3220744132995605,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0225524902344,0.8238856196403503,0.3924261927604675,0.3745255768299103,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227966308594,0.7217822670936584,0.2595146298408508,1.18469500541687,285.0224609375,284.95001220703125,298.69464111328125,294.2015380859375,297.7509765625,297.3775634765625,287.02166748046875,1.0,0.6417569518089294,0.3794581890106201,0.3794581890106201,1.0,1.0,-3.3732945919036865,0.9546457529067992,2.4186487197875977,0.1954229325056076,0.991969883441925,0.991969883441925,0.0,194.48062133789065,205.0,52367.46484375,0.0,3307.82861328125,1.0,282.1427307128906,285.4409484863281,297.1802673339844,300.52655029296875,293.1499938964844,293.1499938964844,281.8500061035156,33061.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388527035713196,1.0,0.0,0.0,3.796313524246216,3.7963385581970215,9.616509260013115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.2119140625,0.0,1679.255126953125,1895.4371337890625,0.0,2830.99755859375,0.9362313151359558,1.0,0.0,3.0,1.0,0.0
17834220,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905029296875,0.9267255663871764,0.5611196756362915,0.5059925317764282,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910217285156,0.8563190698623657,0.446388691663742,0.4250501096248626,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909606933594,0.8640708923339844,0.4583625495433807,0.3226442039012909,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913879394531,0.8234313130378723,0.3932498693466186,0.3755243718624115,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.7212033271789551,0.2598362863063812,1.1869181394577026,284.8907470703125,284.95001220703125,298.7104187011719,294.2044677734375,297.7525634765625,297.3739013671875,286.8868713378906,1.0,0.6436185836791992,0.3791175782680511,0.3791175782680511,1.0,1.0,-3.38183069229126,0.9564751386642456,2.4253554344177246,0.1954608559608459,0.9071438312530518,0.9071438312530518,0.0,195.9359588623047,205.0,53603.984375,0.0,3335.777587890625,1.0,281.89508056640625,285.28594970703125,297.2444152832031,300.76092529296875,293.1499938964844,293.1499938964844,281.8500061035156,36337.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84612637758255,1.0,0.0,0.0,3.789646625518799,3.789672136306762,9.582762459103833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.2490234375,0.0,1696.7716064453125,1895.4371337890625,0.0,2899.003662109375,0.9351149797439576,1.0,0.0,3.0,1.0,0.0
17834280,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954772949219,0.9249523282051086,0.5620684027671814,0.5069385766983032,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89532470703125,0.8553654551506042,0.4477976262569427,0.4264852702617645,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89532470703125,0.8623628616333008,0.4586109220981598,0.3229078650474548,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89520263671875,0.8221644759178162,0.3938652276992798,0.3762177228927612,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8947448730469,0.7198980450630188,0.2599906325340271,1.1881399154663086,284.8953857421875,284.95001220703125,298.72491455078125,294.2069091796875,297.75164794921875,297.36724853515625,286.89697265625,1.0,0.6453172564506531,0.3787769377231598,0.3787769377231598,1.0,1.0,-3.3873186111450195,0.9572883248329164,2.430030345916748,0.1951323896646499,0.8893716931343079,0.8893716931343079,0.0,197.84048461914065,208.0,53467.22265625,0.0,3359.420166015625,1.0,281.8569030761719,285.2897033691406,297.2394104003906,300.72052001953125,293.1499938964844,293.1499938964844,282.1499938964844,38210.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493692278862,1.0,0.0,0.0,3.7206337451934814,3.720659017562866,9.236919140676036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.3447265625,0.0,1630.0399169921875,1895.4371337890625,0.0,2929.36328125,0.9225887656211852,1.0,0.0,3.0,1.0,0.0
17834340,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194396972656,0.9237532019615172,0.5637173652648926,0.5081048607826233,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01904296875,0.8547887802124023,0.4495770335197449,0.4280069172382355,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01910400390625,0.8610594272613525,0.4593051671981811,0.3232489228248596,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0187683105469,0.8212351202964783,0.3948017060756683,0.3769744038581848,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174560546875,0.7188663482666016,0.2603497207164764,1.1894501447677612,285.0192565917969,284.95001220703125,298.7381286621094,294.2088928222656,297.7548217773437,297.36676025390625,287.0223083496094,1.0,0.6469928622245789,0.3784362971782684,0.3784362971782684,1.0,1.0,-3.393440961837769,0.9583153128623962,2.4351255893707275,0.1947446167469024,0.9745057821273804,0.9745057821273804,0.0,199.50177001953125,208.0,52523.3828125,0.0,3383.2041015625,1.0,282.1029663085937,285.43035888671875,297.1813049316406,300.5091247558594,293.1499938964844,293.1499938964844,282.1499938964844,34225.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433816432952881,1.0,0.0,0.0,3.762535095214844,3.7625598907470703,9.446141007174448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.6474609375,0.0,1648.3238525390625,1895.4371337890625,0.0,2873.32568359375,0.930715024471283,1.0,0.0,3.0,1.0,0.0
17834400,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0232849121094,0.9237393140792848,0.5656031966209412,0.5097874402999878,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233764648437,0.8550518155097961,0.451553076505661,0.4298464953899383,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233459472656,0.8606600761413574,0.4602367579936981,0.3238762319087982,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234069824219,0.8210821747779846,0.3959203958511352,0.3780120611190796,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02362060546875,0.7185248732566833,0.260850727558136,1.191652536392212,285.0233154296875,284.95001220703125,298.75,294.2104187011719,297.75958251953125,297.3690490722656,287.0225830078125,1.0,0.6487971544265747,0.3780956566333771,0.3780956566333771,1.0,1.0,-3.402324676513672,0.9602522253990172,2.442072629928589,0.1946762651205063,1.0,1.0,0.0,200.7306671142578,211.0,52717.19921875,0.0,3410.98388671875,1.0,282.1429748535156,285.4331359863281,297.18902587890625,300.5585632324219,293.1499938964844,293.1499938964844,281.8500061035156,33215.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412120938301086,1.0,0.0,0.0,3.83083176612854,3.830857038497925,9.79218157226569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.5126953125,0.0,1721.9464111328125,1895.4371337890625,0.0,2853.041748046875,0.9441164135932922,1.0,0.0,3.0,1.0,0.0
17834460,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.9232233762741088,0.5667603015899658,0.5112343430519104,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89129638671875,0.8550011515617371,0.4531636536121368,0.4316077530384063,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912353515625,0.8599356412887573,0.4607285261154175,0.3244326412677765,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89166259765625,0.8206466436386108,0.3967163860797882,0.3789866864681244,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89337158203125,0.7179468274116516,0.2611405253410339,1.1937357187271118,284.8910217285156,284.95001220703125,298.7610778808594,294.2118835449219,297.759765625,297.3653869628906,286.8869934082031,1.0,0.6506014466285706,0.3777347803115845,0.3777347803115845,1.0,1.0,-3.410536766052246,0.961898386478424,2.448638439178467,0.1945827901363372,0.9169186353683472,0.9169186353683472,0.0,202.1764068603516,211.0,53969.3671875,0.0,3438.573974609375,1.0,281.8943786621094,285.2772216796875,297.25115966796875,300.791015625,293.1499938964844,293.1499938964844,281.8500061035156,36300.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483933210372925,1.0,0.0,0.0,3.824821949005127,3.82484769821167,9.761480441738968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.83984375,0.0,1738.858154296875,1895.4371337890625,0.0,2920.224853515625,0.9430869221687316,1.0,0.0,3.0,1.0,0.0
17834520,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934631347656,0.9214568734169006,0.5675910711288452,0.5120841860771179,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.893310546875,0.8540781736373901,0.4545459747314453,0.4330234825611114,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.893310546875,0.8582867383956909,0.4609436392784118,0.324677973985672,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931884765625,0.8194013833999634,0.3972948789596557,0.3796502649784088,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89276123046875,0.7166359424591064,0.2612574696540832,1.1948063373565674,284.89337158203125,284.95001220703125,298.7719421386719,294.2138061523437,297.7575988769531,297.3585510253906,286.8948974609375,1.0,0.6522406935691833,0.3773738741874695,0.3773738741874695,1.0,1.0,-3.415646553039551,0.962510883808136,2.45313572883606,0.1941167712211609,0.8972565531730652,0.8972565531730652,0.0,204.08380126953125,214.0,53833.88671875,0.0,3461.68212890625,1.0,281.8566589355469,285.2791748046875,297.2453308105469,300.7494812011719,293.1499938964844,293.1499938964844,282.1499938964844,38190.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515222072601318,1.0,0.0,0.0,3.757389068603516,3.75741457939148,9.420319315722736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.98876953125,0.0,1672.829345703125,1895.4371337890625,0.0,2949.530029296875,0.9307591319084167,1.0,0.0,3.0,1.0,0.0
17834580,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01904296875,0.9202374815940856,0.5691339373588562,0.5131493806838989,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186767578125,0.8535119295120239,0.4563055634498596,0.4345226287841797,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186767578125,0.8570175170898438,0.4616089761257171,0.3249970376491546,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01837158203125,0.8184762001037598,0.3981987833976745,0.3803739547729492,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169982910156,0.7155847549438477,0.2615812122821808,1.1959545612335205,285.01885986328125,284.95001220703125,298.7825622558594,294.2161560058594,297.7599182128906,297.35797119140625,287.02203369140625,1.0,0.6538552641868591,0.3770129978656769,0.3770129978656769,1.0,1.0,-3.421359062194824,0.963326096534729,2.4580328464508057,0.1935809403657913,0.9830478429794312,0.9830478429794312,0.0,205.7490997314453,214.0,52853.203125,0.0,3484.874267578125,1.0,282.103759765625,285.4221496582031,297.1872253417969,300.5357971191406,293.1499938964844,293.1499938964844,282.1499938964844,34348.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453839421272278,1.0,0.0,0.0,3.7961137294769287,3.7961390018463135,9.615496310289018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.13916015625,0.0,1689.0345458984375,1895.4371337890625,0.0,2892.056396484375,0.938309907913208,1.0,0.0,3.0,1.0,0.0
17834640,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252685546875,0.9201929569244384,0.5709308385848999,0.5147464275360107,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252990722656,0.8537787199020386,0.4582718908786773,0.436349093914032,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252990722656,0.8566384315490723,0.4625230133533478,0.3256087005138397,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0253295898437,0.8183277249336243,0.3992939889431,0.3813858330249786,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02545166015625,0.7152329683303833,0.262053370475769,1.1980150938034058,285.0252685546875,284.95001220703125,298.7929992675781,294.2189025878906,297.7642517089844,297.3603210449219,287.0249328613281,1.0,0.6556024551391602,0.3766521215438843,0.3766521215438843,1.0,1.0,-3.429903984069824,0.9650709629058838,2.4648330211639404,0.1933652311563491,1.0,1.0,0.0,206.96864318847656,217.0,53013.44921875,0.0,3512.242919921875,1.0,282.1432189941406,285.4277038574219,297.1956787109375,300.5841979980469,293.1499938964844,293.1499938964844,281.8500061035156,33565.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430060148239136,1.0,0.0,0.0,3.858031749725342,3.8580572605133057,9.931728754963842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.2607421875,0.0,1757.9146728515625,1895.4371337890625,0.0,2869.813232421875,0.9503249526023864,1.0,0.0,3.0,1.0,0.0
17834700,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938903808594,0.919686496257782,0.5720058679580688,0.5161190629005432,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.8537580966949463,0.4598760902881622,0.4381035268306732,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.855965256690979,0.4630063474178314,0.326156735420227,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948059082031,0.8179192543029785,0.4000725150108337,0.3823418319225311,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966064453125,0.7146620154380798,0.2623202800750732,1.199983835220337,284.8941650390625,284.95001220703125,298.80322265625,294.2220764160156,297.7642517089844,297.3567810058594,286.8898620605469,1.0,0.6573545336723328,0.3762912154197693,0.3762912154197693,1.0,1.0,-3.4378485679626465,0.9666059017181396,2.471242666244507,0.1931902468204498,0.926298201084137,0.926298201084137,0.0,208.3982849121093,217.0,54297.40234375,0.0,3539.525390625,1.0,281.8938293457031,285.2720642089844,297.2590026855469,300.81768798828125,293.1499938964844,293.1499938964844,281.8500061035156,36222.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849918782711029,1.0,0.0,0.0,3.853937387466431,3.853963613510132,9.910660310197272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.736328125,0.0,1773.8724365234375,1895.4371337890625,0.0,2934.509765625,0.9497013092041016,1.0,0.0,3.0,1.0,0.0
17834760,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938293457031,0.9179511666297911,0.5727250576019287,0.5168824195861816,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.8528765439987183,0.4612360000610351,0.4395055472850799,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.8543872237205505,0.4631959795951843,0.3263906836509704,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89361572265625,0.8167041540145874,0.4006207883358001,0.3829833567142486,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931884765625,0.7133491635322571,0.2624068558216095,1.2009382247924805,284.8937683105469,284.95001220703125,298.8132629394531,294.2256164550781,297.7617492675781,297.3498229980469,286.89520263671875,1.0,0.6589415073394775,0.3759260177612304,0.3759260177612304,1.0,1.0,-3.4426581859588623,0.9670924544334412,2.4755656719207764,0.1926410049200058,0.905287742614746,0.905287742614746,0.0,210.3017120361328,220.0,54175.421875,0.0,3562.20166015625,1.0,281.8564758300781,285.2716979980469,297.25555419921875,300.7793273925781,293.1499938964844,293.1499938964844,281.54998779296875,38103.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529202938079834,1.0,0.0,0.0,3.789427757263184,3.789453506469727,9.581656286172802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.6904296875,0.0,1710.2332763671875,1895.4371337890625,0.0,2962.63037109375,0.9378532767295836,1.0,0.0,3.0,1.0,0.0
17834820,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.9162337183952332,0.5733682513237,0.5176157355308533,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155517578125,0.8519803285598755,0.4625239670276642,0.4408508241176605,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155517578125,0.8527957797050476,0.4633022844791412,0.3265740871429443,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8154296875,0.8154615163803101,0.4010952413082123,0.3835622370243072,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8152160644531,0.7119795680046082,0.2624242305755615,1.201588153839111,284.81561279296875,284.95001220703125,298.8230895996094,294.22955322265625,297.7590026855469,297.3427124023437,286.818603515625,1.0,0.6604398488998413,0.3755607903003692,0.3755607903003692,1.0,1.0,-3.446859121322632,0.9673766493797302,2.479482412338257,0.1919871866703033,0.8202548027038574,0.8202548027038574,0.0,212.1768798828125,220.0,54705.40234375,0.0,3583.310302734375,1.0,281.5986633300781,285.1744384765625,297.2785339355469,300.9090881347656,293.1499938964844,293.1499938964844,281.54998779296875,43007.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858938992023468,1.0,0.0,0.0,3.653267145156861,3.653292417526245,8.905455501917459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.8349609375,0.0,1589.28173828125,1895.4371337890625,0.0,3019.054443359375,0.908812940120697,1.0,0.0,3.0,1.0,0.0
17834880,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8777160644531,0.9145227074623108,0.5742856860160828,0.5182950496673584,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774719238281,0.8510714173316956,0.4639405012130737,0.4421384036540985,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774719238281,0.8511946797370911,0.4635623097419739,0.326708436012268,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.87725830078125,0.8141934275627136,0.4016723930835724,0.3840802311897278,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764343261719,0.7105552554130554,0.2624914050102234,1.2019524574279783,284.8775939941406,284.95001220703125,298.8327331542969,294.2338562011719,297.7579345703125,297.33795166015625,286.8802185058594,1.0,0.6618494391441345,0.375195562839508,0.375195562839508,1.0,1.0,-3.45044493675232,0.9674587845802308,2.4829862117767334,0.1912096589803695,0.8280452489852905,0.8280452489852905,0.0,214.0196075439453,223.0,54293.88671875,0.0,3602.798583984375,1.0,281.5581359863281,285.2273254394531,297.2489929199219,300.7991943359375,293.1499938964844,293.1499938964844,281.8500061035156,41584.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858905017375946,1.0,0.0,0.0,3.5326504707336426,3.5326743125915527,8.327115779138694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.12646484375,0.0,1446.9267578125,1895.4371337890625,0.0,3018.735595703125,0.8841137290000916,1.0,0.0,3.0,1.0,0.0
