time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011901855469,0.9138539433479308,0.575912594795227,0.5194461941719055,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.8508983254432678,0.4657889306545257,0.4436971843242645,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.8503710031509399,0.4643349349498749,0.3270840644836426,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.000732421875,0.8136189579963684,0.4026321470737457,0.3848304748535156,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997253417969,0.709756076335907,0.2628227472305298,1.2029943466186523,285.0010681152344,284.95001220703125,298.8422241210937,294.238525390625,297.7615661621094,297.3397216796875,287.0029296875,1.0,0.6633358001708984,0.3748303353786468,0.3748303353786468,1.0,1.0,-3.456303596496582,0.9682883024215698,2.4880151748657227,0.1905960589647293,0.9078860878944396,0.9078860878944396,0.0,215.4124755859375,223.0,53425.83984375,0.0,3625.171875,1.0,281.79840087890625,285.3645935058594,297.1903381347656,300.5745849609375,293.1499938964844,293.1499938964844,281.8500061035156,35274.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505990505218506,1.0,0.0,0.0,3.5728468894958496,3.5728700160980225,8.517695277987514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.0625,0.0,1443.698974609375,1895.4371337890625,0.0,2940.882080078125,0.889419436454773,1.0,0.0,3.0,1.0,0.0
17835000,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018005371094,0.914062201976776,0.5776172280311584,0.5210254192352295,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018310546875,0.8513821363449097,0.4677677452564239,0.4455617070198059,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018310546875,0.8502455353736877,0.4652650654315948,0.3277309238910675,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018615722656,0.8136791586875916,0.4037214517593384,0.3858568966388702,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019836425781,0.7095645070075989,0.2632710635662079,1.204981803894043,285.0018005371094,284.95001220703125,298.8515319824219,294.2435302734375,297.7661437988281,297.3428649902344,287.0014038085937,1.0,0.6649847626686096,0.3744651079177856,0.3744651079177856,1.0,1.0,-3.464846134185791,0.9699910879135132,2.4948551654815674,0.1903115957975387,0.9261326193809508,0.9261326193809508,0.0,216.46597290039065,226.0,53596.015625,0.0,3652.123291015625,1.0,281.8415222167969,285.3669128417969,297.20465087890625,300.6249084472656,293.1499938964844,293.1499938964844,281.54998779296875,33914.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468181490898132,1.0,0.0,0.0,3.6340699195861816,3.6340935230255127,8.812108944766806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.2470703125,0.0,1499.980712890625,1895.4371337890625,0.0,2905.478271484375,0.9003586173057556,1.0,0.0,3.0,1.0,0.0
17835060,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890991210937,0.9136622548103333,0.578594446182251,0.522300124168396,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893127441406,0.8514729142189026,0.4693794250488281,0.4473163485527038,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.8497199416160583,0.4657636880874634,0.3282821774482727,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895263671875,0.8133750557899475,0.4044941961765289,0.38679900765419,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905029296875,0.7090553641319275,0.2635191082954407,1.206823468208313,284.88922119140625,284.95001220703125,298.8606872558594,294.24884033203125,297.7663269042969,297.3400573730469,286.88800048828125,1.0,0.6666460037231445,0.3741224706172943,0.3741224706172943,1.0,1.0,-3.472507953643799,0.97145813703537,2.501049757003784,0.1900926679372787,0.8495066165924072,0.8495066165924072,0.0,217.81385803222656,226.0,54601.7265625,0.0,3678.777587890625,1.0,281.5989685058594,285.2341003417969,297.2724304199219,300.8528137207031,293.1499938964844,293.1499938964844,281.54998779296875,37970.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525164723396301,1.0,0.0,0.0,3.5956332683563232,3.5956571102142334,8.626687417745416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.001953125,0.0,1488.0433349609375,1895.4371337890625,0.0,2958.845947265625,0.8925601840019226,1.0,0.0,3.0,1.0,0.0
17835120,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124755859375,0.9122525453567504,0.5793700814247131,0.5230456590652466,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.850842297077179,0.4708398580551147,0.4487650394439697,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.8484449982643127,0.4660792052745819,0.3285631835460663,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122314453125,0.8123796582221985,0.4051217436790466,0.3874712288379669,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91180419921875,0.7078897356987,0.2636508047580719,1.2078145742416382,284.91241455078125,284.95001220703125,298.86968994140625,294.2545166015625,297.76495361328125,297.3351135253906,286.9137268066406,1.0,0.6681780219078064,0.373779833316803,0.373779833316803,1.0,1.0,-3.477488279342652,0.9720497727394104,2.5054385662078857,0.1895491480827331,0.8480342030525208,0.8480342030525208,0.0,219.5852508544922,214.0,54431.4921875,0.0,3701.480712890625,1.0,281.55828857421875,285.2518310546875,297.2727355957031,300.8115539550781,293.1499938964844,293.1499938964844,281.8500061035156,38631.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544131517410278,1.0,0.0,0.0,3.520936727523804,3.520960092544556,8.271985620922351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.18212890625,0.0,1413.25732421875,1895.4371337890625,0.0,2976.621337890625,0.8787919282913208,1.0,0.0,3.0,1.0,0.0
17835180,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204772949219,0.9145493507385254,0.5807545781135559,0.5239219665527344,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.020263671875,0.8531062006950378,0.4726348221302032,0.450213611125946,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.020263671875,0.8500504493713379,0.4667842388153076,0.3288558721542358,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02008056640625,0.8141252398490906,0.4060359895229339,0.3881188929080963,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01922607421875,0.7092605829238892,0.2639687955379486,1.2084808349609375,285.0203552246094,284.95001220703125,298.8785400390625,294.2604675292969,297.7674255371094,297.3355407714844,287.0218200683594,1.0,0.6679206490516663,0.3734371960163116,0.3734371960163116,1.0,1.0,-3.4822144508361816,0.972558617591858,2.5096559524536133,0.1889096647500991,0.9260985851287842,0.9260985851287842,0.0,218.3995056152344,214.0,53640.7734375,0.0,3706.04150390625,1.0,281.79840087890625,285.3754272460937,297.2250671386719,300.6160888671875,293.1499938964844,293.1499938964844,281.8500061035156,33867.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479827642440796,1.0,0.0,0.0,3.5770459175109863,3.577069044113159,8.537728604096628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.8291015625,0.0,1437.8695068359375,1895.4371337890625,0.0,2916.38037109375,0.8889645934104919,1.0,0.0,3.0,1.0,0.0
17835240,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127258300781,0.9195060729980468,0.5822561383247375,0.5251570343971252,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128173828125,0.8574072122573853,0.474553644657135,0.451870322227478,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128173828125,0.8536928296089172,0.4676368534564972,0.3293379545211792,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0129089355469,0.8177252411842346,0.4070684611797333,0.3889424502849579,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01324462890625,0.7123352289199829,0.2643880844116211,1.2096391916275024,285.01275634765625,284.95001220703125,298.8872375488281,294.2667236328125,297.77099609375,297.33758544921875,287.0116577148437,1.0,0.6671719551086426,0.3730945289134979,0.3730945289134979,1.0,1.0,-3.4886553287506104,0.9736239910125732,2.515031337738037,0.1884496808052063,0.9439971446990968,0.9439971446990968,0.0,215.4551544189453,202.0,53868.53515625,0.0,3704.349853515625,1.0,281.8415832519531,285.3699951171875,297.2410888671875,300.6766357421875,293.1499938964844,293.1499938964844,281.54998779296875,32989.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455892205238342,1.0,0.0,0.0,3.6506309509277344,3.6506543159484863,8.892607752386539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.1376953125,0.0,1511.3385009765625,1895.4371337890625,0.0,2893.976806640625,0.9033080339431764,1.0,0.0,3.0,1.0,0.0
17835300,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895263671875,0.9252359867095948,0.5830458998680115,0.5260795950889587,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.8623848557472229,0.4760991334915161,0.4533765614032745,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88983154296875,0.857975959777832,0.4680545330047607,0.3296945691108703,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901062011719,0.8218508362770081,0.407778799533844,0.3896391689777374,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.891357421875,0.7158397436141968,0.2646012008190155,1.210437536239624,284.8896789550781,284.95001220703125,298.89581298828125,294.27325439453125,297.770263671875,297.33380126953125,286.8874816894531,1.0,0.6659286022186279,0.3727518916130066,0.3727518916130066,1.0,1.0,-3.49381160736084,0.9742611646652222,2.5195505619049072,0.1879502981901168,0.8623912930488586,0.8623912930488586,0.0,211.8720550537109,202.0,54948.59375,0.0,3695.6640625,1.0,281.5984191894531,285.2272033691406,297.3077087402344,300.909423828125,293.1499938964844,293.1499938964844,281.54998779296875,37113.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522629141807556,1.0,0.0,0.0,3.626646041870117,3.6266698837280273,8.776141271482629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.7724609375,0.0,1515.6160888671875,1895.4371337890625,0.0,2956.47021484375,0.898836612701416,1.0,0.0,3.0,1.0,0.0
17835360,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061279296875,0.93095725774765,0.5836395025253296,0.5264524817466736,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8674739003181458,0.4774908721446991,0.4545435607433319,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8623143434524536,0.4682870209217071,0.3297576904296875,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059143066406,0.8259873390197754,0.4083413481712341,0.3900337815284729,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.7192758321762085,0.2646957337856293,1.2102372646331787,284.90606689453125,284.95001220703125,298.9042358398437,294.28009033203125,297.7680053710937,297.3280029296875,286.9073486328125,1.0,0.6641819477081299,0.3723837435245514,0.3723837435245514,1.0,1.0,-3.495976448059082,0.9738494157791138,2.5221269130706787,0.1870218962430954,0.854924738407135,0.854924738407135,0.0,208.0340270996093,190.0,54752.5625,0.0,3678.08203125,1.0,281.5580749511719,285.2402038574219,297.3060302734375,300.8671264648437,293.1499938964844,293.1499938964844,281.8500061035156,38413.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547859191894531,1.0,0.0,0.0,3.5525925159454346,3.5526161193847656,8.42139627366123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.861328125,0.0,1445.052001953125,1895.4371337890625,0.0,2980.115234375,0.8855085372924805,1.0,0.0,3.0,1.0,0.0
17835420,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155639648437,0.9381701946258544,0.584909200668335,0.5270716547966003,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0153503417969,0.8737789392471313,0.4792567491531372,0.4558142125606537,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0153503417969,0.8678484559059143,0.4689510464668274,0.329910010099411,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0151672363281,0.8311267495155334,0.4092235565185547,0.3905040919780731,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142517089844,0.723507821559906,0.2649990618228912,1.2101635932922363,285.01544189453125,284.95001220703125,298.9125671386719,294.2871398925781,297.77001953125,297.3280944824219,287.0170593261719,1.0,0.6621774435043335,0.3720155954360962,0.3720155954360962,1.0,1.0,-3.498903512954712,0.9736851453781128,2.5252182483673096,0.1860516518354416,0.9320214986801147,0.9320214986801147,0.0,203.4369964599609,190.0,53910.2734375,0.0,3657.820068359375,1.0,281.79913330078125,285.3662109375,297.25592041015625,300.66607666015625,293.1499938964844,293.1499938964844,281.8500061035156,33932.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485857844352722,1.0,0.0,0.0,3.604748249053955,3.604771614074707,8.670481292938348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.03857421875,0.0,1468.125244140625,1895.4371337890625,0.0,2922.0263671875,0.8951618075370789,1.0,0.0,3.0,1.0,0.0
17835480,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00909423828125,0.9471391439437866,0.5863381028175354,0.5281382203102112,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091857910156,0.8816613554954529,0.4811728894710541,0.4573651850223541,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091857910156,0.8749637007713318,0.4697933793067932,0.3303072154521942,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00927734375,0.8376095294952393,0.4102475643157959,0.3912175297737121,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00958251953125,0.7288185358047485,0.265419989824295,1.2108584642410278,285.0091247558594,284.95001220703125,298.9207458496094,294.2944641113281,297.7734069824219,297.3302001953125,287.0080871582031,1.0,0.6601121425628662,0.3716474175453186,0.3716474175453186,1.0,1.0,-3.504221200942993,0.9742944240570068,2.5299267768859863,0.1853615939617157,0.949396312236786,0.949396312236786,0.0,198.10595703125,178.0,54115.63671875,0.0,3638.975341796875,1.0,281.841796875,285.3622131347656,297.2704162597656,300.7230529785156,293.1499938964844,293.1499938964844,281.54998779296875,33097.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462141156196594,1.0,0.0,0.0,3.675607681274414,3.675631523132324,9.014706847665366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.1181640625,0.0,1539.974609375,1895.4371337890625,0.0,2899.824951171875,0.908993661403656,1.0,0.0,3.0,1.0,0.0
17835540,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857116699219,0.9560418128967284,0.5870587825775146,0.5289344191551208,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860168457031,0.8899075388908386,0.4827194213867187,0.4588033258914947,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88604736328125,0.8824265003204346,0.4702097773551941,0.3306101560592651,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.844427227973938,0.4109556376934051,0.3918417990207672,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875732421875,0.7343428730964661,0.2656407058238983,1.2113564014434814,284.8858947753906,284.95001220703125,298.9288330078125,294.302001953125,297.7725830078125,297.3265686035156,286.8836669921875,1.0,0.6579017043113708,0.3712792694568634,0.3712792694568634,1.0,1.0,-3.50863003730774,0.974599063396454,2.5340309143066406,0.1846835613250732,0.8664408326148987,0.8664408326148987,0.0,192.7630157470703,178.0,55196.8984375,0.0,3617.765625,1.0,281.597900390625,285.2191772460937,297.33642578125,300.9543762207031,293.1499938964844,293.1499938964844,281.54998779296875,37178.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527991771697998,1.0,0.0,0.0,3.6505398750305176,3.650564193725586,8.892164373719424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.5537109375,0.0,1542.591796875,1895.4371337890625,0.0,2961.495361328125,0.9042344689369202,1.0,0.0,3.0,1.0,0.0
17835600,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027099609375,0.9641282558441162,0.5875791907310486,0.5291959643363953,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.902587890625,0.8979160189628601,0.484112799167633,0.4599210023880005,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9025573730469,0.8896198272705078,0.4704428315162658,0.3306361138820648,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024658203125,0.8510912656784058,0.4115171432495117,0.3921847939491272,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020080566406,0.7396754026412964,0.2657444477081299,1.2109578847885132,284.90264892578125,284.95001220703125,298.93682861328125,294.3097839355469,297.770263671875,297.3209228515625,286.90399169921875,1.0,0.6554397344589233,0.3709110915660858,0.3709110915660858,1.0,1.0,-3.510255813598633,0.9739991426467896,2.536256790161133,0.1836818158626556,0.8579568266868591,0.8579568266868591,0.0,187.64178466796875,166.0,54986.8671875,0.0,3591.04833984375,1.0,281.5578918457031,285.23291015625,297.3349609375,300.91094970703125,293.1499938964844,293.1499938964844,281.8500061035156,38524.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551989793777466,1.0,0.0,0.0,3.574451208114624,3.574474811553955,8.525346402166178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.63037109375,0.0,1469.2296142578125,1895.4371337890625,0.0,2983.9873046875,0.8904277682304382,1.0,0.0,3.0,1.0,0.0
17835660,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01416015625,0.973060131072998,0.5887887477874756,0.5297203063964844,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01397705078125,0.9072670340538024,0.4858905971050262,0.461160808801651,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.8980489373207092,0.4711157083511352,0.3307644426822662,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01373291015625,0.85894376039505,0.4124054312705993,0.3926205337047577,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127868652344,0.7459550499916077,0.2660605907440185,1.210759162902832,285.0140380859375,284.95001220703125,298.9447326660156,294.3177795410156,297.7723083496094,297.3211975097656,287.0157470703125,1.0,0.6529066562652588,0.3705911040306091,0.3705911040306091,1.0,1.0,-3.512810468673706,0.973843276500702,2.5389673709869385,0.1828019469976425,0.935624063014984,0.935624063014984,0.0,182.099838256836,166.0,54122.25390625,0.0,3564.046875,1.0,281.79962158203125,285.3611755371094,297.2855224609375,300.7088928222656,293.1499938964844,293.1499938964844,281.8500061035156,34044.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488786220550537,1.0,0.0,0.0,3.624332666397095,3.624356269836426,8.764949939177313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.65185546875,0.0,1490.2694091796875,1895.4371337890625,0.0,2924.7685546875,0.899627685546875,1.0,0.0,3.0,1.0,0.0
17835720,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.9830435514450072,0.5901651978492737,0.530711829662323,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090026855469,0.9193392395973206,0.4878230094909668,0.4626982510089874,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.009033203125,0.908474624156952,0.4719714224338531,0.3311494886875152,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00909423828125,0.8685759902000427,0.4134391844272613,0.3933144807815552,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093994140625,0.7537208795547485,0.266496479511261,1.211387038230896,285.00897216796875,284.95001220703125,298.9525451660156,294.3259582519531,297.7758178710937,297.32354736328125,287.0079650878906,1.0,0.6504538059234619,0.37027108669281,0.37027108669281,1.0,1.0,-3.5179028511047363,0.9745155572891236,2.5433874130249023,0.1822301894426345,0.9535915851593018,0.9535915851593018,0.0,176.06460571289062,154.0,54321.42578125,0.0,3540.190673828125,1.0,281.8419494628906,285.3583374023437,297.3009338378906,300.76629638671875,293.1499938964844,293.1499938964844,281.54998779296875,33179.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464124798774719,1.0,0.0,0.0,3.69367790222168,3.693701982498169,9.103562206291826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.447265625,0.0,1560.9510498046875,1895.4371337890625,0.0,2901.681396484375,0.9131269454956056,1.0,0.0,3.0,1.0,0.0
17835780,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853759765625,0.9922871589660645,0.5908234119415283,0.531438946723938,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856506347656,0.9322646856307985,0.4893783032894134,0.4641285538673401,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857116699219,0.920124888420105,0.4723968207836151,0.3314457535743713,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8859558105469,0.8787104487419128,0.4141526818275451,0.3939262926578522,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88726806640625,0.7619518637657166,0.2667303085327148,1.2118538618087769,284.88555908203125,284.95001220703125,298.96026611328125,294.3343200683594,297.77508544921875,297.32012939453125,286.8832702636719,1.0,0.647956907749176,0.3699510991573334,0.3699510991573334,1.0,1.0,-3.5221588611602783,0.9749080538749696,2.547250747680664,0.1816855072975158,0.8704580664634705,0.8704580664634705,0.0,170.2085723876953,154.0,55417.7734375,0.0,3515.30419921875,1.0,281.59747314453125,285.2149658203125,297.36785888671875,300.99908447265625,293.1499938964844,293.1499938964844,281.54998779296875,37171.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529171347618103,1.0,0.0,0.0,3.669134140014648,3.669158697128296,8.982980830296583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.6064453125,0.0,1563.3685302734375,1895.4371337890625,0.0,2962.6005859375,0.9084181785583496,1.0,0.0,3.0,1.0,0.0
17835840,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90185546875,0.9990000128746032,0.5912771821022034,0.530741274356842,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017333984375,0.9442141056060792,0.4907703995704651,0.4652447402477264,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.9312352538108826,0.472628504037857,0.3314711451530456,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.901611328125,0.8882508873939514,0.41471067070961,0.3942657113075256,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9011535644531,0.7697283029556274,0.266840398311615,1.2114789485931396,284.9017639160156,284.95001220703125,298.9678955078125,294.34283447265625,297.77276611328125,297.3145751953125,286.9030456542969,1.0,0.6452257633209229,0.3696310818195343,0.3696310818195343,1.0,1.0,-3.522752523422241,0.9741066694259644,2.548645734786988,0.1808960288763046,0.8613796830177307,0.8613796830177307,0.0,164.91795349121094,142.0,55205.5703125,0.0,3484.822021484375,1.0,281.5577392578125,285.228271484375,297.367431640625,300.9569091796875,293.1499938964844,293.1499938964844,281.8500061035156,38534.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552699089050293,1.0,0.0,0.0,3.593238115310669,3.593262195587158,8.615198794359458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.7666015625,0.0,1489.5994873046875,1895.4371337890625,0.0,2984.65234375,0.8945980668067932,1.0,0.0,3.0,1.0,0.0
17835900,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082397460937,0.9990000128746032,0.5931251645088196,0.5212292075157166,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080871582031,0.9522908329963684,0.4925001263618469,0.466557890176773,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.008056640625,0.9387106895446776,0.4732491970062256,0.331652283668518,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079040527344,0.8947988748550415,0.4155479669570923,0.3947717845439911,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.7750096917152405,0.2671162188053131,1.2116546630859375,285.0081481933594,284.95001220703125,298.9754943847656,294.3515319824219,297.7763671875,297.31744384765625,287.0094909667969,1.0,0.641761302947998,0.3693110942840576,0.3693110942840576,1.0,1.0,-3.512467622756958,0.9697543382644652,2.542713165283203,0.17963308095932,0.9347267150878906,0.9347267150878906,0.0,161.1810760498047,142.0,54202.97265625,0.0,3439.100341796875,1.0,281.800048828125,285.3537292480469,297.31842041015625,300.7516174316406,293.1499938964844,293.1499938964844,281.8500061035156,34266.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488627076148987,1.0,0.0,0.0,3.638327121734619,3.63835072517395,8.8327669800492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.8232421875,0.0,1507.2896728515625,1895.4371337890625,0.0,2924.61962890625,0.9028348326683044,1.0,0.0,3.0,1.0,0.0
17835960,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99578857421875,0.9990000128746032,0.5964444875717163,0.5081095099449158,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958801269531,0.9620864391326904,0.4943453967571258,0.4681234955787658,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.99591064453125,0.9482393860816956,0.4740166664123535,0.3320558369159698,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960021972656,0.903240203857422,0.4165001511573791,0.395494133234024,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964599609375,0.7819398045539856,0.2674877345561981,1.2124720811843872,284.9958190917969,284.95001220703125,298.9830017089844,294.3603820800781,297.78546142578125,297.3280334472656,286.9942626953125,1.0,0.6380184888839722,0.3690327107906341,0.3690327107906341,1.0,1.0,-3.5022997856140137,0.9656363129615784,2.53666353225708,0.1770467311143875,0.9446600079536438,0.9446600079536438,0.0,156.66354370117188,145.0,54192.19921875,0.0,3386.4560546875,1.0,281.842041015625,285.3470764160156,297.3323974609375,300.79815673828125,293.1499938964844,293.1499938964844,281.54998779296875,33655.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460083603858948,1.0,0.0,0.0,3.697326421737671,3.69735050201416,9.121554853663838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.3828125,0.0,1568.6890869140625,1895.4371337890625,0.0,2897.899169921875,0.914187490940094,1.0,0.0,3.0,1.0,0.0
17836020,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721923828125,0.9990000128746032,0.5998089909553528,0.4997975826263428,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8723449707031,0.968483567237854,0.4958190321922302,0.469614177942276,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724060058594,0.9543458819389344,0.4743685722351074,0.3323990106582641,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8725891113281,0.9091368317604064,0.4171472489833832,0.396176129579544,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87371826171875,0.7865625619888306,0.267682135105133,1.2133674621582031,284.8722839355469,284.95001220703125,298.990478515625,294.3693542480469,297.7930603027344,297.33648681640625,286.8705749511719,1.0,0.6360403299331665,0.3687542974948883,0.3687542974948883,1.0,1.0,-3.496387958526612,0.962879240512848,2.533508777618408,0.1754024773836136,0.856563925743103,0.856563925743103,0.0,153.89483642578125,145.0,55064.90234375,0.0,3355.939208984375,1.0,281.5976257324219,285.2068786621094,297.39666748046875,301.0144958496094,293.1499938964844,293.1499938964844,281.54998779296875,38152.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517312407493591,1.0,0.0,0.0,3.652422189712525,3.6524465084075928,8.901336627786804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.658203125,0.0,1551.9793701171875,1895.4371337890625,0.0,2951.48828125,0.9052028059959412,1.0,0.0,3.0,1.0,0.0
17836080,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964233398437,0.9990000128746032,0.6029080748558044,0.4945853054523468,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963317871094,0.972586989402771,0.4971773326396942,0.4708251953125,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89630126953125,0.958032250404358,0.474582701921463,0.3325032293796539,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89617919921875,0.9130762219429016,0.4176851809024811,0.396624356508255,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956298828125,0.7894521951675415,0.2677976191043854,1.2136257886886597,284.8963623046875,284.95001220703125,298.9978942871094,294.3784484863281,297.7989807128906,297.34246826171875,286.8979797363281,1.0,0.6346940994262695,0.3684759140014648,0.3684759140014648,1.0,1.0,-3.4925456047058105,0.9607821106910706,2.5317633152008057,0.1741733700037002,0.8498592972755432,0.8498592972755432,0.0,152.1818389892578,163.0,54739.0078125,0.0,3336.67041015625,1.0,281.557861328125,285.2281494140625,297.39434814453125,300.9588623046875,293.1499938964844,293.1499938964844,281.8500061035156,39237.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530718684196472,1.0,0.0,0.0,3.5624313354492188,3.562455177307129,8.468106784675911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.9931640625,0.0,1461.5509033203125,1895.4371337890625,0.0,2964.05029296875,0.8883989453315735,1.0,0.0,3.0,1.0,0.0
17836140,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128479003906,0.9990000128746032,0.6061084866523743,0.4955634176731109,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127258300781,0.9729326367378236,0.4989593625068664,0.4722839295864105,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126647949219,0.9576687812805176,0.4752714335918426,0.3328035473823547,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.9129714369773864,0.418583482503891,0.3972876667976379,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01141357421875,0.7891486883163452,0.2681579291820526,1.2146637439727783,285.0127868652344,284.95001220703125,299.0052795410156,294.3876342773437,297.80731201171875,297.3515319824219,287.0148620605469,1.0,0.6360902190208435,0.3681975305080414,0.3681975305080414,1.0,1.0,-3.497853755950928,0.9616562128067015,2.536197662353516,0.1735906302928924,0.9295387864112854,0.9295387864112854,0.0,152.696044921875,163.0,53909.734375,0.0,3352.2880859375,1.0,281.7992553710937,285.3602600097656,297.3468322753906,300.7553100585937,293.1499938964844,293.1499938964844,281.8500061035156,34288.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459100723266602,1.0,0.0,0.0,3.6102705001831055,3.6102938652038574,8.697066391505359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.6650390625,0.0,1476.7469482421875,1895.4371337890625,0.0,2896.979736328125,0.8967941403388977,1.0,0.0,3.0,1.0,0.0
17836200,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.013427734375,0.9990000128746032,0.6085513830184937,0.5002714395523071,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0134582519531,0.9712058901786804,0.5009014010429382,0.4741295278072357,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0134582519531,0.9550777077674866,0.4761462211608886,0.333423376083374,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01348876953125,0.9106104373931884,0.4196316301822662,0.3982948064804077,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136413574219,0.7870962619781494,0.2686384618282318,1.216924786567688,285.013427734375,284.95001220703125,299.0126037597656,294.3969421386719,297.8135986328125,297.357666015625,287.01300048828125,1.0,0.6390104293823242,0.3679191172122955,0.3679191172122955,1.0,1.0,-3.510399580001831,0.964854657649994,2.5455448627471924,0.173888623714447,0.9517615437507628,0.9517615437507628,0.0,154.65689086914062,181.0,54206.8671875,0.0,3393.779052734375,1.0,281.8418273925781,285.3612670898437,297.3664855957031,300.8197021484375,293.1499938964844,293.1499938964844,281.54998779296875,33163.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430395722389221,1.0,0.0,0.0,3.682040691375733,3.6820645332336426,9.046289051184432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.1162109375,0.0,1547.6988525390625,1895.4371337890625,0.0,2870.126953125,0.9105730652809144,1.0,0.0,3.0,1.0,0.0
17836260,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.9990000128746032,0.6093761324882507,0.5087092518806458,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89715576171875,0.9670838117599488,0.5024617314338684,0.4759026169776916,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8972473144531,0.949856460094452,0.476592481136322,0.3339815735816955,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.9058738350868224,0.4203591048717499,0.3992562890052795,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89862060546875,0.7830972671508789,0.2689071595668793,1.2191709280014038,284.8970947265625,284.95001220703125,299.0199279785156,294.4063415527344,297.81231689453125,297.3531799316406,286.89532470703125,1.0,0.643159031867981,0.3676919937133789,0.3676919937133789,1.0,1.0,-3.5272045135498047,0.9695618748664856,2.557642698287964,0.1748309880495071,0.8760740160942078,0.8760740160942078,0.0,157.95645141601562,181.0,55477.125,0.0,3453.828369140625,1.0,281.59765625,285.22186279296875,297.4385070800781,301.0652770996094,293.1499938964844,293.1499938964844,281.54998779296875,36776.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496053218841553,1.0,0.0,0.0,3.666075229644776,3.666099548339844,8.968008842202835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.7119140625,0.0,1556.9595947265625,1895.4371337890625,0.0,2931.57421875,0.907633364200592,1.0,0.0,3.0,1.0,0.0
17836320,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169311523437,0.9990000128746032,0.6088788509368896,0.5207305550575256,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.91680908203125,0.9604303240776062,0.5038516521453857,0.4773705899715423,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167785644531,0.9418900609016418,0.4768390953540802,0.334279328584671,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9166564941406,0.8991166353225708,0.420925498008728,0.3999581634998321,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.7771945595741272,0.2690310478210449,1.2205827236175537,284.9168701171875,284.95001220703125,299.0272216796875,294.4158020019531,297.8056945800781,297.3411560058594,286.9186096191406,1.0,0.6482301950454712,0.3674648404121399,0.3674648404121399,1.0,1.0,-3.546325206756592,0.9750131964683532,2.5713119506835938,0.1760234534740448,0.8738236427307129,0.8738236427307129,0.0,162.51431274414062,199.0,55546.63671875,0.0,3527.6689453125,1.0,281.5577392578125,285.2346496582031,297.4436950683594,301.0433044433594,293.1499938964844,293.1499938964844,281.8500061035156,37723.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525223135948181,1.0,0.0,0.0,3.6090247631073,3.60904860496521,8.691065431776224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.86962890625,0.0,1500.810302734375,1895.4371337890625,0.0,2958.90087890625,0.8976122140884399,1.0,0.0,3.0,1.0,0.0
17836380,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0353698730469,0.9990000128746032,0.607982873916626,0.5345760583877563,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03515625,0.9526431560516356,0.5056179761886597,0.4789910912513733,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350646972656,0.9328750371932985,0.4775080978870392,0.3346980512142181,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03485107421875,0.8916772603988647,0.4218032360076904,0.4007806479930877,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336608886719,0.7706825733184814,0.2693281173706054,1.2222449779510498,285.0352478027344,284.95001220703125,299.03448486328125,294.42529296875,297.8000793457031,297.33038330078125,287.037841796875,1.0,0.654081404209137,0.3672376871109009,0.3672376871109009,1.0,1.0,-3.568413496017456,0.9814069271087646,2.5870065689086914,0.1774703711271286,0.9618674516677856,0.9618674516677856,0.0,167.87767028808594,199.0,54920.91015625,0.0,3614.5009765625,1.0,281.8006591796875,285.3666687011719,297.4004211425781,300.8625793457031,293.1499938964844,293.1499938964844,281.8500061035156,33365.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471773266792297,1.0,0.0,0.0,3.672210693359375,3.672234535217285,8.99805115750496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.396484375,0.0,1538.1873779296875,1895.4371337890625,0.0,2908.84033203125,0.90983384847641,1.0,0.0,3.0,1.0,0.0
17836440,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386047363281,0.9976707100868224,0.606519877910614,0.5463551878929138,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386657714844,0.9429470300674438,0.5075256824493408,0.4809779226779938,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386962890625,0.9222274422645568,0.4783484637737274,0.3354206681251526,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0387268066406,0.8829296231269836,0.422809898853302,0.4019235074520111,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0389404296875,0.7631344199180603,0.2697036266326904,1.224912405014038,285.03863525390625,284.95001220703125,299.041748046875,294.43487548828125,297.7940368652344,297.319091796875,287.03778076171875,1.0,0.6604261994361877,0.3670105338096618,0.3670105338096618,1.0,1.0,-3.590517282485962,0.9877651929855348,2.602752208709717,0.1794153600931167,0.9941951632499696,0.9941951632499696,0.0,174.48561096191406,217.0,55382.18359375,0.0,3709.9140625,1.0,281.8423156738281,285.3677978515625,297.4206237792969,300.94189453125,293.1499938964844,293.1499938964844,281.54998779296875,32347.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459659814834595,1.0,0.0,0.0,3.756565809249878,3.7565901279449454,9.416191346645064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.185546875,0.0,1626.86328125,1895.4371337890625,0.0,2897.50244140625,0.9268141388893129,1.0,0.0,3.0,1.0,0.0
17836500,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024963378906,0.9844361543655396,0.6049579381942749,0.5453221797943115,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90283203125,0.926721215248108,0.5089283585548401,0.4829331934452057,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029846191406,0.9060704112052916,0.4786383807659149,0.3361144065856933,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033203125,0.8692372441291809,0.4233816862106323,0.4030635058879852,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9050598144531,0.7515800595283508,0.269763171672821,1.2277263402938845,284.9027404785156,284.95001220703125,299.04901123046875,294.4444580078125,297.78594970703125,297.30548095703125,286.89892578125,1.0,0.6661815047264099,0.3667833805084228,0.3667833805084228,1.0,1.0,-3.597176551818848,0.9891744256019592,2.608002185821533,0.1795903444290161,0.911060869693756,0.911060869693756,0.0,184.11392211914065,217.0,56733.28125,0.0,3785.8759765625,1.0,281.5957946777344,285.2099609375,297.49041748046875,301.1965637207031,293.1499938964844,293.1499938964844,281.54998779296875,35602.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538190126419067,1.0,0.0,0.0,3.7630715370178223,3.763096570968628,9.448834248360072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.3046875,0.0,1659.5740966796875,1895.4371337890625,0.0,2971.052734375,0.9287092685699464,1.0,0.0,3.0,1.0,0.0
17836560,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020690917969,0.9701488018035888,0.6039403676986694,0.5444709658622742,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019775390625,0.911431074142456,0.5100616812705994,0.4844443500041961,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019470214844,0.8919675946235657,0.4786212742328644,0.3364422023296356,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018859863281,0.8565014600753784,0.4237040877342224,0.403815746307373,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.7408859133720398,0.2696255147457123,1.2292135953903198,284.9020080566406,284.95001220703125,299.0563049316406,294.4540710449219,297.7785949707031,297.29364013671875,286.903076171875,1.0,0.6716819405555725,0.3661655187606811,0.3661655187606811,1.0,1.0,-3.601062059402466,0.9885464310646056,2.612515687942505,0.1782408952713012,0.8929208517074585,0.8929208517074585,0.0,193.99734497070312,235.0,56647.59375,0.0,3856.544921875,1.0,281.5570678710937,285.208251953125,297.4912414550781,301.1679077148437,293.1499938964844,293.1499938964844,281.8500061035156,37560.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574606776237488,1.0,0.0,0.0,3.706934928894043,3.7069597244262695,9.169026498057064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.0634765625,0.0,1609.297607421875,1895.4371337890625,0.0,3005.19189453125,0.919008195400238,1.0,0.0,3.0,1.0,0.0
17836620,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182800292969,0.9567962884902954,0.6040835380554199,0.5443921685218811,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01806640625,0.8994446992874146,0.5115863680839539,0.4860223531723022,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179748535156,0.8800318241119385,0.47903773188591,0.336822897195816,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01776123046875,0.8458961844444275,0.4243448376655578,0.4046037495136261,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166015625,0.7319038510322571,0.2696809470653534,1.230659246444702,285.01812744140625,284.95001220703125,299.0635681152344,294.46368408203125,297.7770080566406,297.28973388671875,287.0204467773437,1.0,0.6771082282066345,0.365547627210617,0.365547627210617,1.0,1.0,-3.606002807617188,0.988178014755249,2.6178247928619385,0.1767850071191787,0.9740561246871948,0.9740561246871948,0.0,203.4598846435547,235.0,55708.93359375,0.0,3927.509033203125,1.0,281.802734375,285.3429260253906,297.4414367675781,300.9644775390625,293.1499938964844,293.1499938964844,281.8500061035156,33964.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520408868789673,1.0,0.0,0.0,3.7520768642425537,3.75210165977478,9.393701816406974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.75,0.0,1634.068359375,1895.4371337890625,0.0,2954.3896484375,0.9280514717102052,1.0,0.0,3.0,1.0,0.0
17836680,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01806640625,0.9451414942741394,0.6046958565711975,0.5451343655586243,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01812744140625,0.8899535536766052,0.5133018493652344,0.4879263639450073,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181579589844,0.8703061938285828,0.4796765148639679,0.3374771177768707,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182189941406,0.837334156036377,0.4251572787761688,0.4056636393070221,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184936523437,0.7244953513145447,0.2698668837547302,1.232921481132507,285.01812744140625,284.95001220703125,299.0708923339844,294.4732971191406,297.7780456542969,297.2894897460937,287.01727294921875,1.0,0.6826308369636536,0.364929735660553,0.364929735660553,1.0,1.0,-3.613966464996338,0.9887660145759584,2.6252005100250244,0.1756502538919448,0.9978691339492798,0.9978691339492798,0.0,212.3839263916016,253.0,55922.375,0.0,4003.21337890625,1.0,281.8428955078125,285.3439025878906,297.4553527832031,301.0217590332031,293.1499938964844,293.1499938964844,281.54998779296875,33159.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501359224319458,1.0,0.0,0.0,3.8191707134246826,3.8191959857940674,9.732657417771406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.0576171875,0.0,1707.414794921875,1895.4371337890625,0.0,2936.543701171875,0.9414254426956176,1.0,0.0,3.0,1.0,0.0
17836740,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882141113281,0.9335666298866272,0.6046512722969055,0.545774519443512,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88848876953125,0.8809676170349121,0.5146047472953796,0.4897248446941376,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886413574219,0.861173152923584,0.4798633158206939,0.3380503058433532,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.888916015625,0.8292940258979797,0.4256253540515899,0.4066441357135772,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904724121094,0.7173136472702026,0.269835501909256,1.235020875930786,284.888427734375,284.95001220703125,299.0782165527344,294.48291015625,297.7754211425781,297.2842712402344,286.8852233886719,1.0,0.6881119608879089,0.3643118739128113,0.3643118739128113,1.0,1.0,-3.621302843093872,0.989139199256897,2.632163524627685,0.1745727956295013,0.9128127694129944,0.9128127694129944,0.0,221.51226806640625,253.0,57197.90625,0.0,4078.84326171875,1.0,281.5946350097656,285.1916198730469,297.5207824707031,301.2608947753906,293.1499938964844,293.1499938964844,281.54998779296875,36390.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569352626800537,1.0,0.0,0.0,3.810691595077514,3.8107173442840576,9.689489388620132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.6640625,0.0,1722.452880859375,1895.4371337890625,0.0,3000.265380859375,0.9399591684341432,1.0,0.0,3.0,1.0,0.0
