time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946533203125,0.9215864539146424,0.604328989982605,0.5458623766899109,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945617675781,0.8719282150268555,0.5156856775283813,0.4911511540412903,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945007324219,0.8520509600639343,0.4797957837581634,0.3383154273033142,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.8211487531661987,0.4258871078491211,0.4073059260845184,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939514160156,0.7096378207206726,0.2696452140808105,1.2361254692077637,284.8945617675781,284.95001220703125,299.0855712890625,294.4924621582031,297.7710266113281,297.2766418457031,286.89599609375,1.0,0.69338458776474,0.3636939823627472,0.3636939823627472,1.0,1.0,-3.625572443008423,0.9885309934616088,2.6370413303375244,0.1731634736061096,0.895747184753418,0.895747184753418,0.0,231.0951232910156,271.0,57064.0859375,0.0,4149.44873046875,1.0,281.5567626953125,285.1960144042969,297.52099609375,301.224609375,293.1499938964844,293.1499938964844,281.8500061035156,38111.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596501350402832,1.0,0.0,0.0,3.7457215785980233,3.7457468509674072,9.361905313198804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.04248046875,0.0,1658.5032958984375,1895.4371337890625,0.0,3025.723876953125,0.9281192421913148,1.0,0.0,3.0,1.0,0.0
17836860,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159912109375,0.911241888999939,0.6047835350036621,0.5462148189544678,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01580810546875,0.8640609979629517,0.5171887278556824,0.4926872849464416,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01568603515625,0.8441150784492493,0.4801913201808929,0.3386664092540741,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0154724121094,0.8138019442558289,0.426494151353836,0.4080426096916199,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142517089844,0.7023895978927612,0.2696694731712341,1.2373507022857666,285.0158386230469,284.95001220703125,299.0929870605469,294.50201416015625,297.77130126953125,297.2748718261719,287.01837158203125,1.0,0.698608934879303,0.3633355796337127,0.3633355796337127,1.0,1.0,-3.630619764328003,0.9889432191848756,2.641676425933838,0.1724537312984466,0.9788182973861694,0.9788182973861694,0.0,240.38282775878903,271.0,56085.1015625,0.0,4220.474609375,1.0,281.80352783203125,285.3356628417969,297.4728698730469,301.0189208984375,293.1499938964844,293.1499938964844,281.8500061035156,34317.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536211848258972,1.0,0.0,0.0,3.785659074783325,3.785684108734131,9.562606919644168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.2685546875,0.0,1676.345458984375,1895.4371337890625,0.0,2969.19873046875,0.9358797669410706,1.0,0.0,3.0,1.0,0.0
17836920,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188903808594,0.90309739112854,0.6055254936218262,0.5471468567848206,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189208984375,0.8575818538665771,0.5188926458358765,0.4945725798606872,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189514160156,0.8375505805015564,0.4808189868927002,0.3393070995807647,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189819335937,0.8073916435241699,0.4272837042808532,0.4090725779533386,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191955566406,0.6962130665779114,0.2698336839675903,1.2394773960113523,285.0189208984375,284.95001220703125,299.1004333496094,294.511474609375,297.7736511230469,297.2758483886719,287.0182800292969,1.0,0.703945517539978,0.3629771769046783,0.3629771769046783,1.0,1.0,-3.638574123382568,0.9903258681297302,2.6482481956481934,0.1720938235521316,1.0,1.0,0.0,249.2032012939453,274.0,56280.5703125,0.0,4296.634765625,1.0,281.8431396484375,285.3393859863281,297.48876953125,301.0771484375,293.1499938964844,293.1499938964844,281.54998779296875,33449.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513533473014832,1.0,0.0,0.0,3.848355770111084,3.848381280899048,9.881973710434977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.62109375,0.0,1745.132568359375,1895.4371337890625,0.0,2947.947998046875,0.9481649398803712,1.0,0.0,3.0,1.0,0.0
17836980,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899841308594,0.8978898525238037,0.6055032014846802,0.5477502942085266,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902587890625,0.8535208106040955,0.5201793909072876,0.4962469637393951,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904113769531,0.8332411050796509,0.4809934496879577,0.3397900462150574,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89068603515625,0.8030409812927246,0.4277288317680359,0.4099202752113342,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89227294921875,0.6920787692070007,0.2697842717170715,1.2409570217132568,284.8901672363281,284.95001220703125,299.10791015625,294.5208740234375,297.7721862792969,297.2716979980469,286.8868713378906,1.0,0.7074858546257019,0.3626187741756439,0.3626187741756439,1.0,1.0,-3.644707202911377,0.9911184310913086,2.6535887718200684,0.171720877289772,0.9198508262634276,0.9198508262634276,0.0,255.4493560791016,274.0,57566.9609375,0.0,4352.10888671875,1.0,281.59405517578125,285.1876525878906,297.5554504394531,301.3179016113281,293.1499938964844,293.1499938964844,281.54998779296875,36444.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857899010181427,1.0,0.0,0.0,3.8391225337982178,3.83914852142334,9.83461291070853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.4072265625,0.0,1757.426513671875,1895.4371337890625,0.0,3009.3017578125,0.946466863155365,1.0,0.0,3.0,1.0,0.0
17837040,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.894775390625,0.8932159543037415,0.6050896644592285,0.5476481318473816,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946838378906,0.8500750064849854,0.5212393999099731,0.4974883496761322,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.8294612169265747,0.4809093177318573,0.3399218618869781,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945617675781,0.7992380857467651,0.4279667735099792,0.4103929996490478,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941345214844,0.6884391903877258,0.2695876657962799,1.2412142753601074,284.89471435546875,284.95001220703125,299.115478515625,294.5302124023437,297.7687683105469,297.26483154296875,286.89605712890625,1.0,0.7102482318878174,0.3622603714466095,0.3622603714466095,1.0,1.0,-3.6471197605133057,0.990732729434967,2.6563870906829834,0.1709266602993011,0.901965856552124,0.901965856552124,0.0,260.710693359375,277.0,57431.89453125,0.0,4391.45654296875,1.0,281.5565795898437,285.1909484863281,297.5567626953125,301.28302001953125,293.1499938964844,293.1499938964844,281.25,38127.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604876399040222,1.0,0.0,0.0,3.774984359741211,3.775009870529175,9.508753464615438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.828125,0.0,1693.1805419921875,1895.4371337890625,0.0,3033.57861328125,0.9346686005592346,1.0,0.0,3.0,1.0,0.0
17837100,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221435546875,0.8894631266593933,0.6045801043510437,0.5474614500999451,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.82196044921875,0.8474639654159546,0.5222405195236206,0.4986597299575805,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8218994140625,0.8264486193656921,0.4807582795619964,0.3399948179721832,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8217468261719,0.7962356209754944,0.4281453192234039,0.4107873737812042,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8212585449219,0.6855006217956543,0.269345760345459,1.2411223649978638,284.822021484375,284.95001220703125,299.12310791015625,294.5394287109375,297.7653503417969,297.2580871582031,286.8254089355469,1.0,0.7124583125114441,0.3619019687175751,0.3619019687175751,1.0,1.0,-3.648759126663208,0.9901028871536256,2.658656358718872,0.1700136214494705,0.8212918043136597,0.8212918043136597,0.0,264.9906005859375,277.0,57936.8359375,0.0,4422.61865234375,1.0,281.29901123046875,285.098876953125,297.5833740234375,301.4164733886719,293.1499938964844,293.1499938964844,281.25,42863.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659214377403259,1.0,0.0,0.0,3.640449285507202,3.640474557876587,8.843074397191231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.7216796875,0.0,1573.789794921875,1895.4371337890625,0.0,3084.549560546875,0.906077802181244,1.0,0.0,3.0,1.0,0.0
17837160,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88165283203125,0.8863478899002075,0.6043666005134583,0.5471928119659424,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815002441406,0.8454256057739258,0.523407518863678,0.4997652769088745,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88140869140625,0.8239616751670837,0.4807859063148498,0.3400146663188934,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812866210937,0.7937900424003601,0.4284527897834778,0.4111124873161316,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805236816406,0.6830480098724365,0.2691791653633117,1.240734338760376,284.88153076171875,284.95001220703125,299.1307983398437,294.5485534667969,297.7636413574219,297.253662109375,286.8838195800781,1.0,0.7142513394355774,0.3615147769451141,0.3615147769451141,1.0,1.0,-3.649711608886719,0.989171862602234,2.6605398654937744,0.1688806414604187,0.8295543789863586,0.8295543789863586,0.0,268.5424194335937,265.0,57530.640625,0.0,4447.38720703125,1.0,281.2582092285156,285.1486511230469,297.5602722167969,301.31219482421875,293.1499938964844,293.1499938964844,281.54998779296875,41264.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656014800071716,1.0,0.0,0.0,3.530758619308472,3.530782461166382,8.318199888890376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.7421875,0.0,1442.6121826171875,1895.4371337890625,0.0,3081.5478515625,0.8833563923835754,1.0,0.0,3.0,1.0,0.0
17837220,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.8866928815841675,0.6049249768257141,0.5473055839538574,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989318847656,0.8463664054870605,0.525038480758667,0.5010436773300171,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99884033203125,0.8243294954299927,0.4813265800476074,0.3401858210563659,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99871826171875,0.7943378686904907,0.4291557371616363,0.4115561544895172,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979248046875,0.6832223534584045,0.2692829966545105,1.2404686212539673,284.9989624023437,284.95001220703125,299.1385803222656,294.5575561523437,297.7660827636719,297.2548522949219,287.0001220703125,1.0,0.7141343355178833,0.3611276149749756,0.3611276149749756,1.0,1.0,-3.6518008708953857,0.9885945916175842,2.663206100463867,0.1678086519241333,0.9060891270637512,0.9060891270637512,0.0,268.30303955078125,265.0,56628.140625,0.0,4451.6552734375,1.0,281.4983825683594,285.2816772460937,297.5101318359375,301.09295654296875,293.1499938964844,293.1499938964844,281.54998779296875,35233.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575823307037354,1.0,0.0,0.0,3.570773124694824,3.570796251296997,8.507810775881808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.892578125,0.0,1441.18505859375,1895.4371337890625,0.0,3006.33251953125,0.8887805342674255,1.0,0.0,3.0,1.0,0.0
17837280,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963684082031,0.8891742825508118,0.6056261658668518,0.5478454232215881,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99639892578125,0.8491442203521729,0.5267962217330933,0.5025757551193237,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99639892578125,0.8264634013175964,0.4820196628570556,0.3405753672122955,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964294433594,0.7967328429222107,0.4299893081188202,0.4122142791748047,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9966125488281,0.6850428581237793,0.2695092558860779,1.2408413887023926,284.99639892578125,284.95001220703125,299.1464538574219,294.5664367675781,297.7696838378906,297.25762939453125,286.995849609375,1.0,0.7134413719177246,0.3607404232025146,0.3607404232025146,1.0,1.0,-3.656001091003418,0.9886806011199952,2.667320489883423,0.1669511944055557,0.9206917881965636,0.9206917881965636,0.0,265.9239196777344,253.0,56755.99609375,0.0,4448.37548828125,1.0,281.54150390625,285.2831420898437,297.5289611816406,301.1473388671875,293.1499938964844,293.1499938964844,281.25,34102.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540064096450806,1.0,0.0,0.0,3.625933885574341,3.6259572505950928,8.772694854997098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.0107421875,0.0,1492.4520263671875,1895.4371337890625,0.0,2972.808837890625,0.8986353874206543,1.0,0.0,3.0,1.0,0.0
17837340,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876953125,0.8922033905982971,0.6056002974510193,0.5480701923370361,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88775634765625,0.8524977564811707,0.5281618237495422,0.5039390921592712,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878173828125,0.8291050791740417,0.4822903573513031,0.340838074684143,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.887939453125,0.7996875643730164,0.4305073618888855,0.4127446413040161,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.888671875,0.6873807311058044,0.2695541679859161,1.240912914276123,284.88775634765625,284.95001220703125,299.1544189453125,294.5751647949219,297.7698974609375,297.2557983398437,286.88726806640625,1.0,0.7121896147727966,0.3603532314300537,0.3603532314300537,1.0,1.0,-3.658960103988648,0.988367795944214,2.6705923080444336,0.16607566177845,0.8450063467025757,0.8450063467025757,0.0,262.70965576171875,253.0,57696.671875,0.0,4436.435546875,1.0,281.2992553710937,285.15557861328125,297.5962829589844,301.37432861328125,293.1499938964844,293.1499938964844,281.25,38283.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859277069568634,1.0,0.0,0.0,3.5800108909606934,3.5800347328186035,8.551887731300667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.1220703125,0.0,1473.4423828125,1895.4371337890625,0.0,3022.224609375,0.8893595337867737,1.0,0.0,3.0,1.0,0.0
17837400,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125366210937,0.8952288627624512,0.6053727865219116,0.547728955745697,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124755859375,0.8559740781784058,0.5294083952903748,0.5049632787704468,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.8318012356758118,0.4824203252792358,0.3408258557319641,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.802727222442627,0.4309139251708984,0.4129885733127594,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.6897954344749451,0.2695217430591583,1.2401175498962402,284.9124755859375,284.95001220703125,299.1624755859375,294.583740234375,297.7690734863281,297.2525634765625,286.9135131835937,1.0,0.7104015946388245,0.3599660396575928,0.3599660396575928,1.0,1.0,-3.6591060161590576,0.987170159816742,2.67193603515625,0.1648821234703064,0.84478759765625,0.84478759765625,0.0,259.0842590332031,241.0,57485.86328125,0.0,4414.1845703125,1.0,281.2583923339844,285.1743469238281,297.5981140136719,301.33074951171875,293.1499938964844,293.1499938964844,281.54998779296875,38678.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606843948364258,1.0,0.0,0.0,3.5075008869171143,3.507524013519287,8.208973554246768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.541015625,0.0,1399.5953369140625,1895.4371337890625,0.0,3035.424072265625,0.8758300542831421,1.0,0.0,3.0,1.0,0.0
17837460,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01531982421875,0.8992736339569092,0.6057775020599365,0.5476040244102478,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152282714844,0.8603688478469849,0.531029999256134,0.5061056017875671,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0151672363281,0.8353293538093567,0.4829525947570801,0.3409045934677124,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0150756835937,0.8066133260726929,0.4316295683383941,0.4133166372776031,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.014404296875,0.6929631233215332,0.2696948647499084,1.2395155429840088,285.0152587890625,284.95001220703125,299.1706237792969,294.5921325683594,297.7715759277344,297.253662109375,287.0160827636719,1.0,0.708340048789978,0.3596349060535431,0.3596349060535431,1.0,1.0,-3.660089015960693,0.986408829689026,2.673680305480957,0.1638199388980865,0.9189319610595704,0.9189319610595704,0.0,254.60693359375,241.0,56665.7109375,0.0,4388.90625,1.0,281.498046875,285.2944030761719,297.5556640625,301.1360778808594,293.1499938964844,293.1499938964844,281.54998779296875,33988.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542736768722534,1.0,0.0,0.0,3.561484813690185,3.56150770187378,8.463607628073078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.6591796875,0.0,1422.216064453125,1895.4371337890625,0.0,2975.313720703125,0.8855024576187134,1.0,0.0,3.0,1.0,0.0
17837520,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00494384765625,0.904531478881836,0.6063194870948792,0.5478991866111755,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050048828125,0.8658444881439209,0.5327621698379517,0.5075107216835022,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00506591796875,0.8398539423942566,0.4836129546165466,0.3411978781223297,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.005126953125,0.8113623857498169,0.432452917098999,0.4138651192188263,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054626464844,0.6970284581184387,0.2699646651744842,1.2396150827407837,285.0050048828125,284.95001220703125,299.17889404296875,294.6003723144531,297.7751159667969,297.256103515625,287.00390625,1.0,0.7061960697174072,0.3593037724494934,0.3593037724494934,1.0,1.0,-3.663265228271485,0.9863457679748536,2.676919460296631,0.1630084216594696,0.9326794743537904,0.9326794743537904,0.0,249.37808227539065,229.0,56862.6953125,0.0,4364.89892578125,1.0,281.5414428710937,285.28857421875,297.5743103027344,301.1984558105469,293.1499938964844,293.1499938964844,281.25,33266.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518944978713989,1.0,0.0,0.0,3.6284220218658447,3.6284451484680176,8.784738838585326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.22265625,0.0,1488.962158203125,1895.4371337890625,0.0,2953.018310546875,0.8984918594360352,1.0,0.0,3.0,1.0,0.0
17837580,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881225585937,0.910048007965088,0.6061335206031799,0.5479080080986023,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88824462890625,0.8714558482170105,0.5340860486030579,0.5087646245956421,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883361816406,0.8444743752479553,0.4838343262672424,0.3413744866847992,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88848876953125,0.8160390853881836,0.4329430758953094,0.4142995476722717,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88946533203125,0.7011687159538269,0.2700327336788177,1.2394651174545288,284.88824462890625,284.95001220703125,299.18731689453125,294.6083984375,297.7752990722656,297.2540283203125,286.8870544433594,1.0,0.7038828730583191,0.3589726388454437,0.3589726388454437,1.0,1.0,-3.66534686088562,0.9859321713447572,2.679414749145508,0.1622017920017242,0.8531816005706787,0.8531816005706787,0.0,244.1339874267578,229.0,57877.15625,0.0,4337.75634765625,1.0,281.2990417480469,285.1531677246094,297.6391296386719,301.4288024902344,293.1499938964844,293.1499938964844,281.25,37558.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580462336540222,1.0,0.0,0.0,3.594600439071656,3.594624280929565,8.621732945357508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.0849609375,0.0,1483.8861083984375,1895.4371337890625,0.0,3010.682373046875,0.8920315504074097,1.0,0.0,3.0,1.0,0.0
17837640,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90875244140625,0.9153202176094056,0.6057463884353638,0.5473699569702148,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90869140625,0.8768206238746643,0.5352800488471985,0.5096873641014099,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086303710937,0.8488273024559021,0.4839033484458923,0.3412820994853973,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085693359375,0.8203556537628174,0.4333087205886841,0.4144546687602997,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.908203125,0.7050302028656006,0.2700055837631225,1.2384684085845947,284.90869140625,284.95001220703125,299.1958312988281,294.6162109375,297.7744445800781,297.2504577636719,286.9097595214844,1.0,0.7013075351715088,0.358641505241394,0.358641505241394,1.0,1.0,-3.6646885871887207,0.9846596717834472,2.680028915405273,0.1610950380563736,0.849216103553772,0.849216103553772,0.0,239.0718231201172,217.0,57664.22265625,0.0,4304.2783203125,1.0,281.25830078125,285.16876220703125,297.6378173828125,301.3838806152344,293.1499938964844,293.1499938964844,281.54998779296875,38442.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600676655769348,1.0,0.0,0.0,3.523303985595703,3.523327350616455,8.283112151730165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.427734375,0.0,1414.369384765625,1895.4371337890625,0.0,3029.639892578125,0.8790585398674011,1.0,0.0,3.0,1.0,0.0
17837700,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121765136719,0.921712338924408,0.606033980846405,0.5470845103263855,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120849609375,0.8830128908157349,0.5368708968162537,0.5107504725456238,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01202392578125,0.8539568781852722,0.4843960106372833,0.3412964344024658,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01190185546875,0.8252869844436646,0.4339974522590637,0.4147108197212219,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111999511719,0.7094886302947998,0.2701852023601532,1.2377028465270996,285.0120849609375,284.95001220703125,299.2044677734375,294.6238098144531,297.77691650390625,297.2513732910156,287.01300048828125,1.0,0.6986598372459412,0.3583103716373443,0.3583103716373443,1.0,1.0,-3.6650214195251465,0.9837031960487366,2.681318044662476,0.159966230392456,0.9225791096687316,0.9225791096687316,0.0,233.5558319091797,217.0,56821.1640625,0.0,4270.66552734375,1.0,281.4984436035156,285.2897644042969,297.59197998046875,301.1846618652344,293.1499938964844,293.1499938964844,281.54998779296875,33966.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539871573448181,1.0,0.0,0.0,3.575836658477783,3.575859785079956,8.53195729177969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.2939453125,0.0,1437.30615234375,1895.4371337890625,0.0,2972.628662109375,0.8886541128158569,1.0,0.0,3.0,1.0,0.0
17837760,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023803710937,0.9295662641525269,0.606490433216095,0.5472623705863953,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00244140625,0.8903314471244812,0.5385887026786804,0.5121056437492371,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024719238281,0.860186755657196,0.4850359261035919,0.3415474891662597,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.8311213850975037,0.4348068535327911,0.4152110517024994,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028991699219,0.7146236300468445,0.2704664468765259,1.2377030849456787,285.00244140625,284.95001220703125,299.2132873535156,294.63116455078125,297.7805480957031,297.2537536621094,287.0013427734375,1.0,0.6960827112197876,0.35799440741539,0.35799440741539,1.0,1.0,-3.6677675247192383,0.9835460782051086,2.6842215061187744,0.1591468751430511,0.9357855916023254,0.9357855916023254,0.0,227.5577087402344,205.0,57006.51171875,0.0,4240.537109375,1.0,281.54156494140625,285.28448486328125,297.6077575683594,301.2431335449219,293.1499938964844,293.1499938964844,281.25,33292.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517659902572632,1.0,0.0,0.0,3.641700983047485,3.641724348068237,8.849156074575149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.45703125,0.0,1503.7425537109375,1895.4371337890625,0.0,2951.81396484375,0.9014809727668762,1.0,0.0,3.0,1.0,0.0
17837820,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88525390625,0.9373225569725036,0.6062323451042175,0.5471810102462769,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853454589844,0.8976861834526062,0.5398997664451599,0.5133256912231445,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854675292969,0.8664902448654175,0.4852440357208252,0.3416967988014221,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855895996094,0.8369874358177185,0.435286670923233,0.4156128466129303,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.7195605039596558,0.2705467939376831,1.2375047206878662,284.8853454589844,284.95001220703125,299.22222900390625,294.6382751464844,297.7810363769531,297.2518615722656,286.8841552734375,1.0,0.6934477090835571,0.3576784431934356,0.3576784431934356,1.0,1.0,-3.669569492340088,0.9830895066261292,2.6864798069000244,0.1583588421344757,0.8551796078681946,0.8551796078681946,0.0,221.7504730224609,205.0,58018.5234375,0.0,4209.00341796875,1.0,281.2987670898437,285.1486511230469,297.6702575683594,301.4705810546875,293.1499938964844,293.1499938964844,281.25,37586.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579694032669067,1.0,0.0,0.0,3.607333898544312,3.607357978820801,8.682924317326979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.9013671875,0.0,1497.9498291015625,1895.4371337890625,0.0,3009.9619140625,0.8948853611946106,1.0,0.0,3.0,1.0,0.0
17837880,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90631103515625,0.9443506598472596,0.605780839920044,0.5465673804283142,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90625,0.9046594500541688,0.5410820841789246,0.5142205357551575,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061889648437,0.8724316954612732,0.4853033423423767,0.341584712266922,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061279296875,0.8425453901290894,0.4356434643268585,0.4157430529594421,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057006835937,0.7240543961524963,0.2705303728580475,1.2364851236343384,284.90625,284.95001220703125,299.2313232421875,294.6451416015625,297.7804870605469,297.2485656738281,286.9073486328125,1.0,0.6906284093856812,0.3573625087738037,0.3573625087738037,1.0,1.0,-3.6687052249908447,0.9817997217178344,2.6869056224823,0.1572861522436142,0.8505603671073914,0.8505603671073914,0.0,216.284896850586,193.0,57790.109375,0.0,4172.4296875,1.0,281.2582092285156,285.164794921875,297.66717529296875,301.42266845703125,293.1499938964844,293.1499938964844,281.54998779296875,38516.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599892854690552,1.0,0.0,0.0,3.534345388412476,3.5343687534332275,8.335109100698901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.3720703125,0.0,1426.49462890625,1895.4371337890625,0.0,3028.904541015625,0.8815569877624512,1.0,0.0,3.0,1.0,0.0
17837940,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108337402344,0.952288806438446,0.6060130000114441,0.5462180376052856,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107727050781,0.9130385518074036,0.5426697731018066,0.5152649283409119,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106811523437,0.8793102502822876,0.4857932925224304,0.3415862619876861,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105895996094,0.8489565849304199,0.4363288283348083,0.4159819185733795,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00982666015625,0.729123055934906,0.2707220017910003,1.2357155084609983,285.0107727050781,284.95001220703125,299.2405700683594,294.6517028808594,297.783203125,297.2495422363281,287.01171875,1.0,0.687795102596283,0.3570465445518493,0.3570465445518493,1.0,1.0,-3.6688973903656006,0.980845272541046,2.688052177429199,0.1562000960111618,0.9240545630455016,0.9240545630455016,0.0,210.47219848632807,193.0,56929.7890625,0.0,4136.53125,1.0,281.4986877441406,285.2869567871094,297.6199645996094,301.220703125,293.1499938964844,293.1499938964844,281.54998779296875,34037.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538932204246521,1.0,0.0,0.0,3.585467338562012,3.585490226745605,8.577976018386835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.431640625,0.0,1448.12451171875,1895.4371337890625,0.0,2971.748291015625,0.8908620476722717,1.0,0.0,3.0,1.0,0.0
17838000,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.9614152908325196,0.6064168214797974,0.5463399291038513,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016784667969,0.9233402609825134,0.54438716173172,0.5166102051734924,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.001708984375,0.88754802942276,0.4864339530467987,0.3418304622173309,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.8566371202468872,0.4371375143527984,0.4164718389511108,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00213623046875,0.7351326942443848,0.2710168063640594,1.2357321977615356,285.0016784667969,284.95001220703125,299.25,294.65802001953125,297.7870483398437,297.2520446777344,287.0006103515625,1.0,0.6850777268409729,0.3567306101322174,0.3567306101322174,1.0,1.0,-3.671563625335693,0.980661153793335,2.6909024715423584,0.155385211110115,0.9373148679733276,0.9373148679733276,0.0,204.2501373291016,181.0,57105.796875,0.0,4104.6494140625,1.0,281.5416259765625,285.2821350097656,297.6345520019531,301.2773742675781,293.1499938964844,293.1499938964844,281.25,33349.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516609072685242,1.0,0.0,0.0,3.650325536727905,3.650349140167236,8.891120160114951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.625,0.0,1513.6981201171875,1895.4371337890625,0.0,2950.82958984375,0.9034628868103028,1.0,0.0,3.0,1.0,0.0
17838060,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844909667969,0.9700178503990172,0.6061059236526489,0.5462056398391724,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88458251953125,0.9338655471801758,0.5456926226615906,0.5178212523460388,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846740722656,0.8958712816238403,0.486641526222229,0.3419752418994903,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8645059466362,0.4376147091388702,0.4168659150600433,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858337402344,0.7412465810775757,0.2711099088191986,1.2355632781982422,284.88458251953125,284.95001220703125,299.259521484375,294.6641540527344,297.7878112792969,297.2503662109375,286.88336181640625,1.0,0.6823340058326721,0.356419563293457,0.356419563293457,1.0,1.0,-3.673311710357666,0.9801982641220092,2.693113327026367,0.1546209454536438,0.8564473390579224,0.8564473390579224,0.0,198.28189086914065,181.0,58115.36328125,0.0,4071.86083984375,1.0,281.298583984375,285.14617919921875,297.6958923339844,301.5033569335937,293.1499938964844,293.1499938964844,281.25,37619.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578311204910278,1.0,0.0,0.0,3.6155176162719727,3.615541696548462,8.72236512350355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.8662109375,0.0,1507.143310546875,1895.4371337890625,0.0,3008.665283203125,0.8967397212982178,1.0,0.0,3.0,1.0,0.0
17838120,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.9775508642196656,0.6056007742881775,0.5455407500267029,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9055480957031,0.9437595009803772,0.5468662977218628,0.5187045335769653,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.9037428498268129,0.486698180437088,0.341858834028244,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.8720828294754028,0.4379666745662689,0.4169881343841553,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049987792969,0.7471061944961548,0.2711037099361419,1.2345749139785769,284.9055480957031,284.95001220703125,299.26904296875,294.6702880859375,297.7875366210937,297.2472839355469,286.9066772460937,1.0,0.6794257164001465,0.356108546257019,0.356108546257019,1.0,1.0,-3.6723945140838623,0.9789057374000548,2.693488836288452,0.1535790413618087,0.8516121506690979,0.8516121506690979,0.0,192.7075042724609,169.0,57879.3671875,0.0,4034.4599609375,1.0,281.2581481933594,285.16241455078125,297.69195556640625,301.4538879394531,293.1499938964844,293.1499938964844,281.54998779296875,38554.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598035573959351,1.0,0.0,0.0,3.541847944259644,3.5418713092803955,8.370532782464579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.361328125,0.0,1434.6881103515625,1895.4371337890625,0.0,3027.16259765625,0.8832493424415588,1.0,0.0,3.0,1.0,0.0
17838180,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106811523437,0.9856715202331544,0.6057797074317932,0.5451409816741943,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.9546366333961488,0.5484490394592285,0.5197389721870422,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105285644531,0.9133445620536804,0.4871865808963775,0.3418565392494201,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.8808630108833313,0.438648521900177,0.4172197878360748,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096740722656,0.7539458870887756,0.2713049352169037,1.233834147453308,285.0106201171875,284.95001220703125,299.278564453125,294.6764221191406,297.79034423828125,297.2483215332031,287.0115966796875,1.0,0.6765189170837402,0.355797529220581,0.355797529220581,1.0,1.0,-3.6725356578826895,0.9779481887817384,2.694587469100952,0.1525238454341888,0.9253359436988832,0.9253359436988832,0.0,186.8148498535156,169.0,57009.41796875,0.0,3997.88134765625,1.0,281.49884033203125,285.28515625,297.64422607421875,301.2506103515625,293.1499938964844,293.1499938964844,281.54998779296875,34072.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536582589149475,1.0,0.0,0.0,3.592291831970215,3.592314958572388,8.610660984231799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.875,0.0,1455.71484375,1895.4371337890625,0.0,2969.5458984375,0.8924155831336975,1.0,0.0,3.0,1.0,0.0
17838240,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.9945512413978576,0.606130063533783,0.5452130436897278,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018005371094,0.9667016267776488,0.5501624345779419,0.5210779309272766,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018615722656,0.925491750240326,0.4878262281417846,0.3420980870723724,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019226074219,0.8913969993591309,0.4394544064998626,0.4177044034004211,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00225830078125,0.7622928619384766,0.2716097831726074,1.2338829040527344,285.0018005371094,284.95001220703125,299.2881164550781,294.6825561523437,297.79425048828125,297.2508544921875,287.0007629394531,1.0,0.6737419962882996,0.355486512184143,0.355486512184143,1.0,1.0,-3.6751632690429688,0.9777626395225524,2.6974005699157715,0.1517384499311447,0.9388044476509094,0.9388044476509094,0.0,180.52818298339844,172.0,57182.0390625,0.0,3965.356201171875,1.0,281.54168701171875,285.28057861328125,297.6585998535156,301.3066711425781,293.1499938964844,293.1499938964844,281.25,33372.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513743281364441,1.0,0.0,0.0,3.656749725341797,3.656773328781128,8.922442589209822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.4716796875,0.0,1520.9974365234375,1895.4371337890625,0.0,2948.144775390625,0.9049263596534728,1.0,0.0,3.0,1.0,0.0
17838300,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.9989080429077148,0.6057674884796143,0.5449246764183044,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88494873046875,0.9733098745346068,0.5514577031135559,0.5223901867866516,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88507080078125,0.9323992729187012,0.4880294501781463,0.3423207700252533,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852233886719,0.8974283933639526,0.4399255216121673,0.4182021915912628,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88623046875,0.7670613527297974,0.271710991859436,1.2342668771743774,284.8849792480469,284.95001220703125,299.29766845703125,294.6886291503906,297.79510498046875,297.2492980957031,286.8837280273437,1.0,0.6727214455604553,0.3551754653453827,0.3551754653453827,1.0,1.0,-3.6777303218841553,0.9775519371032716,2.700178384780884,0.1510515809059143,0.8581810593605042,0.8581810593605042,0.0,177.3165740966797,172.0,58204.484375,0.0,3951.935302734375,1.0,281.2984313964844,285.14459228515625,297.71990966796875,301.5328674316406,293.1499938964844,293.1499938964844,281.25,37595.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574986457824707,1.0,0.0,0.0,3.622488260269165,3.6225123405456543,8.756030638323864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.822265625,0.0,1514.6251220703125,1895.4371337890625,0.0,3005.5478515625,0.8982998132705688,1.0,0.0,3.0,1.0,0.0
17838360,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.9990000128746032,0.6052992939949036,0.5431957840919495,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.9759254455566406,0.552603006362915,0.5234273076057434,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.9347890019416808,0.4880625903606415,0.3423221111297607,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90533447265625,0.8996721506118774,0.4402539134025574,0.4184828996658325,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049072265625,0.7687204480171204,0.2716952264308929,1.2340935468673706,284.9054870605469,284.95001220703125,299.3072509765625,294.6947021484375,297.7948608398437,297.2462463378906,286.9066162109375,1.0,0.6720665097236633,0.3548747897148132,0.3548747897148132,1.0,1.0,-3.676946401596069,0.9763290882110596,2.7006173133850098,0.1500939279794693,0.8530611395835876,0.8530611395835876,0.0,176.11900329589844,175.0,57969.96875,0.0,3942.451416015625,1.0,281.2580871582031,285.1603698730469,297.7161560058594,301.48388671875,293.1499938964844,293.1499938964844,281.54998779296875,38542.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594629764556885,1.0,0.0,0.0,3.5492122173309326,3.549235582351685,8.405377229792066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.4775390625,0.0,1442.4024658203125,1895.4371337890625,0.0,3023.968505859375,0.8848748803138733,1.0,0.0,3.0,1.0,0.0
17838420,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9990000128746032,0.6056259274482727,0.5416162014007568,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01092529296875,0.9777827858924866,0.5541486144065857,0.5246365070343018,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108337402344,0.9363332390785216,0.4885141551494598,0.3424508273601532,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107421875,0.9011799097061156,0.4409005343914032,0.4188926815986633,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099792480469,0.7697597146034241,0.271873414516449,1.2342565059661863,285.01092529296875,284.95001220703125,299.3168334960937,294.70074462890625,297.797607421875,297.2471923828125,287.0119323730469,1.0,0.6718598008155823,0.3545740842819214,0.3545740842819214,1.0,1.0,-3.677423715591431,0.9755077362060548,2.701915979385376,0.1490893959999084,0.9270824193954468,0.9270824193954468,0.0,175.456298828125,175.0,57093.6953125,0.0,3939.46435546875,1.0,281.4990234375,285.283447265625,297.6684875488281,301.28045654296875,293.1499938964844,293.1499938964844,281.54998779296875,34079.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533209562301636,1.0,0.0,0.0,3.599381685256958,3.599404811859131,8.64468290728837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.8583984375,0.0,1463.41064453125,1895.4371337890625,0.0,2966.384765625,0.8940036296844482,1.0,0.0,3.0,1.0,0.0
17838480,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019836425781,0.9990000128746032,0.6062518954277039,0.540272057056427,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00201416015625,0.97945237159729,0.5558124780654907,0.52616947889328,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020751953125,0.937727689743042,0.4891029894351959,0.3428351581096649,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00213623046875,0.9025313258171082,0.4416581690311432,0.4195725321769714,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024719238281,0.7706843614578247,0.2721417248249054,1.2352832555770874,285.00201416015625,284.95001220703125,299.326416015625,294.706787109375,297.8014221191406,297.24957275390625,287.0009765625,1.0,0.6720708608627319,0.3542734086513519,0.3542734086513519,1.0,1.0,-3.6799492835998535,0.9753178954124452,2.704631328582764,0.1483601331710815,0.9405796527862548,0.9405796527862548,0.0,175.10372924804688,178.0,57258.92578125,0.0,3944.119140625,1.0,281.541748046875,285.2787170410156,297.6828308105469,301.3362731933594,293.1499938964844,293.1499938964844,281.25,33382.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510400056838989,1.0,0.0,0.0,3.663595676422119,3.66361927986145,8.955882435657259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.5986328125,0.0,1528.6932373046875,1895.4371337890625,0.0,2945.012451171875,0.9064707159996032,1.0,0.0,3.0,1.0,0.0
17838540,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847045898437,0.9990000128746032,0.606199324131012,0.5399051904678345,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.884765625,0.9804205298423768,0.5570493936538696,0.5275571346282959,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849182128906,0.9382673501968384,0.4892493486404419,0.3431133925914764,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.903169810771942,0.4420745968818664,0.4201479256153106,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88604736328125,0.771031379699707,0.2722013592720032,1.2360899448394775,284.8847961425781,284.95001220703125,299.3360290527344,294.7127685546875,297.80224609375,297.2478942871094,286.88360595703125,1.0,0.6725918054580688,0.3539727032184601,0.3539727032184601,1.0,1.0,-3.683388948440552,0.975412905216217,2.7079761028289795,0.1476532816886901,0.859695553779602,0.859695553779602,0.0,175.1490478515625,178.0,58285.76171875,0.0,3953.224853515625,1.0,281.2982788085937,285.1422119140625,297.7439270019531,301.562255859375,293.1499938964844,293.1499938964844,281.25,37585.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571504950523376,1.0,0.0,0.0,3.6296021938323975,3.629626274108887,8.790455012785969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.74609375,0.0,1522.391357421875,1895.4371337890625,0.0,3002.283203125,0.8998863101005554,1.0,0.0,3.0,1.0,0.0
17838600,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068908691406,0.9990000128746032,0.6057188510894775,0.5410733819007874,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068603515625,0.9803548455238342,0.5581520795822144,0.5286062955856323,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067687988281,0.9374819397926332,0.4892432391643524,0.3431257307529449,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067077636719,0.902701199054718,0.4423635005950928,0.4204444587230682,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90625,0.7704492211341858,0.2721579372882843,1.2360504865646362,284.9068603515625,284.95001220703125,299.3456420898437,294.7186889648437,297.80181884765625,297.2444763183594,286.9081115722656,1.0,0.6732821464538574,0.3536720275878906,0.3536720275878906,1.0,1.0,-3.68638014793396,0.975365400314331,2.711014747619629,0.1469414085149765,0.8557798862457275,0.8557798862457275,0.0,175.67727661132812,181.0,58092.2265625,0.0,3964.435302734375,1.0,281.2580261230469,285.1587219238281,297.7402038574219,301.51434326171875,293.1499938964844,293.1499938964844,281.54998779296875,38465.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591222167015076,1.0,0.0,0.0,3.558044672012329,3.55806827545166,8.447264576716407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.3720703125,0.0,1451.2308349609375,1895.4371337890625,0.0,3020.7724609375,0.8868016600608826,1.0,0.0,3.0,1.0,0.0
