time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01416015625,0.9990000128746032,0.605644166469574,0.5422890186309814,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140991210937,0.9802576899528505,0.5596677660942078,0.5298256874084473,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140075683594,0.9366747736930848,0.4896667897701263,0.3432640433311462,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138854980469,0.9021939635276794,0.4429799914360046,0.4208660721778869,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.7698208093643188,0.2723120450973511,1.2363110780715942,285.0140991210937,284.95001220703125,299.3552551269531,294.724609375,297.80426025390625,297.2449035644531,287.0152587890625,1.0,0.6741604804992676,0.3533702492713928,0.3533702492713928,1.0,1.0,-3.690292835235596,0.9756008982658386,2.7146918773651123,0.1462512910366058,0.9317450523376464,0.9317450523376464,0.0,176.32272338867188,181.0,57259.81640625,0.0,3978.838623046875,1.0,281.499267578125,285.2828369140625,297.6930847167969,301.3137512207031,293.1499938964844,293.1499938964844,281.54998779296875,33981.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530874252319336,1.0,0.0,0.0,3.6104888916015625,3.6105122566223145,8.698119131622661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.890625,0.0,1474.7119140625,1895.4371337890625,0.0,2964.196044921875,0.8964177966117859,1.0,0.0,3.0,1.0,0.0
17838720,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.9990000128746032,0.6056534051895142,0.5431609749794006,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.9804635643959044,0.5613077282905579,0.5313670039176941,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066833496094,0.936293601989746,0.490234762430191,0.3436561822891235,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.902019202709198,0.4437130689620971,0.4215537905693054,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.7694786787033081,0.2725567817687988,1.2373908758163452,285.0066223144531,284.95001220703125,299.3648986816406,294.73046875,297.8077087402344,297.2466735839844,287.0056457519531,1.0,0.6752504110336304,0.3530685007572174,0.3530685007572174,1.0,1.0,-3.6957929134368896,0.9763250946998596,2.719467639923096,0.1457045078277588,0.9475618004798888,0.9475618004798888,0.0,176.9707794189453,184.0,57477.48828125,0.0,3997.48876953125,1.0,281.5418395996094,285.2787780761719,297.7080078125,301.3732604980469,293.1499938964844,293.1499938964844,281.25,33233.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509935736656189,1.0,0.0,0.0,3.677603006362915,3.677626848220825,9.024496421261574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.013671875,0.0,1543.23681640625,1895.4371337890625,0.0,2944.57763671875,0.9095345735549928,1.0,0.0,3.0,1.0,0.0
17838780,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88787841796875,0.9990000128746032,0.6048926711082458,0.5441383719444275,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.887939453125,0.979946792125702,0.5625097751617432,0.5327634215354919,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881225585937,0.9350057244300842,0.4903540313243866,0.343944638967514,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88824462890625,0.9010860919952391,0.4440983831882477,0.4221392571926117,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.7685220837593079,0.2725855112075805,1.2382469177246094,284.8879699707031,284.95001220703125,299.37457275390625,294.7362670898437,297.8081359863281,297.24444580078125,286.886474609375,1.0,0.6764233112335205,0.3527667224407196,0.3527667224407196,1.0,1.0,-3.700736999511719,0.9768705368041992,2.7238664627075195,0.1451939195394516,0.8671537637710571,0.8671537637710571,0.0,177.98873901367188,184.0,58578.4453125,0.0,4017.042236328125,1.0,281.2978820800781,285.13995361328125,297.7695617675781,301.60418701171875,293.1499938964844,293.1499938964844,281.25,37261.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573444485664368,1.0,0.0,0.0,3.6503076553344727,3.650331735610962,8.891032621249906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.5625,0.0,1542.9476318359375,1895.4371337890625,0.0,3004.10205078125,0.9043369293212892,1.0,0.0,3.0,1.0,0.0
17838840,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90606689453125,0.9966684579849244,0.603882372379303,0.5436926484107971,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060363769531,0.9777199625968932,0.5635476112365723,0.533818244934082,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.9315754175186156,0.4902918040752411,0.3439671993255615,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.8983624577522278,0.4443303048610687,0.4224471747875213,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.7660792469978333,0.2724873423576355,1.238265872001648,284.906005859375,284.95001220703125,299.3842163085937,294.7420349121094,297.807373046875,297.2406616210937,286.9071350097656,1.0,0.6774341464042664,0.3524649739265442,0.3524649739265442,1.0,1.0,-3.70188570022583,0.9762400388717652,2.7256455421447754,0.1443633884191513,0.8608450293540955,0.8608450293540955,0.0,179.7520294189453,187.0,58386.4296875,0.0,4031.261962890625,1.0,281.25787353515625,285.1531677246094,297.7659912109375,301.5589294433594,293.1499938964844,293.1499938964844,281.54998779296875,38334.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595854043960571,1.0,0.0,0.0,3.5811569690704346,3.5811808109283447,8.557364594707906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.189453125,0.0,1475.056884765625,1895.4371337890625,0.0,3025.116455078125,0.8917651176452637,1.0,0.0,3.0,1.0,0.0
17838900,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.9944286942481996,0.6036515831947327,0.5431616902351379,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01300048828125,0.975967526435852,0.5649998188018799,0.5350154638290405,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01287841796875,0.928779125213623,0.4906578958034515,0.3440943360328674,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127868652344,0.8961639404296875,0.4448888599872589,0.4228531122207641,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.011962890625,0.7640588283538818,0.272584855556488,1.2384591102600098,285.0129699707031,284.95001220703125,299.3939208984375,294.74774169921875,297.8095397949219,297.24078369140625,287.0141906738281,1.0,0.6784424185752869,0.3521631956100464,0.3521631956100464,1.0,1.0,-3.7035651206970215,0.9757811427116394,2.7277839183807373,0.1433886289596557,0.9362557530403136,0.9362557530403136,0.0,181.29591369628903,187.0,57505.296875,0.0,4045.507568359375,1.0,281.49981689453125,285.2779541015625,297.71795654296875,301.35565185546875,293.1499938964844,293.1499938964844,281.54998779296875,34031.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536909222602844,1.0,0.0,0.0,3.631051778793335,3.631075143814087,8.797477448752034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.37109375,0.0,1497.53857421875,1895.4371337890625,0.0,2969.85205078125,0.90102618932724,1.0,0.0,3.0,1.0,0.0
17838960,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.005615234375,0.9931410551071168,0.6036666631698608,0.5431799292564392,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.9752681851387024,0.5665901303291321,0.5365270972251892,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.9273157119750975,0.4911824762821197,0.3444685339927673,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057373046875,0.89506596326828,0.4455763399600982,0.4235152304172516,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.006103515625,0.7629560828208923,0.2727862894535064,1.2394232749938965,285.0056457519531,284.95001220703125,299.4035949707031,294.7533874511719,297.81280517578125,297.2424621582031,287.004638671875,1.0,0.6795973181724548,0.3518299162387848,0.3518299162387848,1.0,1.0,-3.7078099250793457,0.9760149121284484,2.731794834136963,0.1425726413726806,0.9518271684646606,0.9518271684646606,0.0,182.44151306152344,190.0,57696.82421875,0.0,4064.10986328125,1.0,281.5420227050781,285.2742004394531,297.7315979003906,301.4123229980469,293.1499938964844,293.1499938964844,281.25,33306.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516106009483337,1.0,0.0,0.0,3.696355104446411,3.696379184722901,9.116762953453872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.0634765625,0.0,1564.9427490234375,1895.4371337890625,0.0,2950.358154296875,0.9137989282608032,1.0,0.0,3.0,1.0,0.0
17839020,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855285644531,0.9912976026535034,0.6029917001724243,0.5429874062538147,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855895996094,0.9739689230918884,0.5677396655082703,0.5378963947296143,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857421875,0.925144612789154,0.4912587106227875,0.3447422981262207,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858947753906,0.8933824300765991,0.4459159076213836,0.4240783452987671,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870544433594,0.7613957524299622,0.272775650024414,1.2401906251907349,284.8856201171875,284.95001220703125,299.413330078125,294.75897216796875,297.8132019042969,297.24029541015625,286.8840026855469,1.0,0.6807462573051453,0.3514966070652008,0.3514966070652008,1.0,1.0,-3.711163282394409,0.9759599566459656,2.735203504562378,0.1417812705039978,0.8699640035629272,0.8699640035629272,0.0,183.8752593994141,190.0,58780.92578125,0.0,4082.178466796875,1.0,281.2974853515625,285.1342163085937,297.7920227050781,301.6409912109375,293.1499938964844,293.1499938964844,281.25,37316.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578924536705017,1.0,0.0,0.0,3.668177604675293,3.668202161788941,8.97829806945083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.169921875,0.0,1563.388427734375,1895.4371337890625,0.0,3009.240478515625,0.9083670973777772,1.0,0.0,3.0,1.0,0.0
17839080,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90362548828125,0.9883593916893004,0.6021130681037903,0.5422710180282593,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9035949707031,0.9715213775634766,0.5687282085418701,0.5389077663421631,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90350341796875,0.9216263890266418,0.4911571145057678,0.3447398543357849,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034423828125,0.8905806541442871,0.4461059868335724,0.4243499338626861,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029846191406,0.7589225172996521,0.2726449966430664,1.2400728464126587,284.9035949707031,284.95001220703125,299.4230651855469,294.7644958496094,297.8124389648437,297.2366027832031,286.90478515625,1.0,0.681735098361969,0.3511633276939392,0.3511633276939392,1.0,1.0,-3.711703062057495,0.9750387072563172,2.7366645336151123,0.1406968384981155,0.8626914024353027,0.8626914024353027,0.0,185.75537109375,193.0,58558.9765625,0.0,4095.55517578125,1.0,281.2577514648437,285.1477966308594,297.7875671386719,301.5926208496094,293.1499938964844,293.1499938964844,281.54998779296875,38451.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600152730941772,1.0,0.0,0.0,3.5964088439941406,3.596432685852051,8.630408956378233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.587890625,0.0,1492.43115234375,1895.4371337890625,0.0,3029.148193359375,0.8952388763427734,1.0,0.0,3.0,1.0,0.0
17839140,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.011962890625,0.9860076308250428,0.6019406914710999,0.5418251156806946,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0119323730469,0.9697406888008118,0.5701475143432617,0.5400680899620056,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01177978515625,0.9189512729644777,0.4914970993995666,0.3448456227779388,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116882324219,0.8884643316268921,0.4466349482536316,0.4247241020202636,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108337402344,0.7569987177848816,0.2727208733558655,1.2401539087295532,285.01190185546875,284.95001220703125,299.43280029296875,294.7699279785156,297.8145446777344,297.2367248535156,287.0131530761719,1.0,0.6827315092086792,0.3508300185203552,0.3508300185203552,1.0,1.0,-3.7132301330566406,0.9744263291358948,2.7388036251068115,0.1395689249038696,0.938439667224884,0.938439667224884,0.0,187.3278350830078,193.0,57654.5859375,0.0,4109.650390625,1.0,281.5001525878906,285.2740173339844,297.7391052246094,301.3869323730469,293.1499938964844,293.1499938964844,281.54998779296875,34130.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540017604827881,1.0,0.0,0.0,3.644502878189087,3.644526481628418,8.862778031470953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.2265625,0.0,1513.097412109375,1895.4371337890625,0.0,2972.76513671875,0.90411376953125,1.0,0.0,3.0,1.0,0.0
17839200,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052795410156,0.9846537113189696,0.6019635796546936,0.5418729186058044,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0053100585937,0.9690364003181458,0.5717121362686157,0.5415539741516113,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00537109375,0.9175628423690796,0.4920021593570709,0.345205157995224,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00543212890625,0.8874096274375916,0.4472992122173309,0.4253629148006439,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057678222656,0.7559492588043213,0.272907018661499,1.241041660308838,285.0053100585937,284.95001220703125,299.44256591796875,294.7752990722656,297.8178405761719,297.23846435546875,287.0043640136719,1.0,0.6838719248771667,0.3504967391490936,0.3504967391490936,1.0,1.0,-3.717341899871826,0.974605917930603,2.7427358627319336,0.1387004554271698,0.9543133974075316,0.9543133974075316,0.0,188.4914703369141,196.0,57835.80078125,0.0,4128.12451171875,1.0,281.5421142578125,285.2709655761719,297.7525634765625,301.4425964355469,293.1499938964844,293.1499938964844,281.25,33380.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518308997154236,1.0,0.0,0.0,3.708496570587158,3.708520650863648,9.176753223982814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.7119140625,0.0,1579.313720703125,1895.4371337890625,0.0,2952.42236328125,0.9165924787521362,1.0,0.0,3.0,1.0,0.0
17839260,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851013183594,0.9827072620391846,0.6012670993804932,0.5416746735572815,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851623535156,0.9677417278289796,0.5728327035903931,0.5428990125656128,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853454589844,0.9155340194702148,0.4920586049556732,0.3454661965370178,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854675292969,0.8858116865158081,0.4476152956485748,0.4259052872657776,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866271972656,0.7544843554496765,0.2728828489780426,1.241749882698059,284.8851928710937,284.95001220703125,299.45233154296875,294.7806091308594,297.8183288574219,297.2364196777344,286.883544921875,1.0,0.6850029826164246,0.350184291601181,0.350184291601181,1.0,1.0,-3.720547914505005,0.9745635390281676,2.7459845542907715,0.1379386335611343,0.8722701072692871,0.8722701072692871,0.0,189.9406890869141,196.0,58922.84765625,0.0,4145.99169921875,1.0,281.2972106933594,285.1307067871094,297.81280517578125,301.6710205078125,293.1499938964844,293.1499938964844,281.25,37338.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580352663993835,1.0,0.0,0.0,3.6801912784576416,3.680215835571289,9.03720319911372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.9794921875,0.0,1577.1143798828125,1895.4371337890625,0.0,3010.579345703125,0.9110854268074036,1.0,0.0,3.0,1.0,0.0
17839320,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029541015625,0.9796096086502076,0.6003481149673462,0.5409316420555115,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029541015625,0.9653036594390868,0.5737895369529724,0.5438821911811829,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028625488281,0.91228049993515,0.4919347763061523,0.3454497456550598,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028015136719,0.8831591010093689,0.4477801918983459,0.4261547327041626,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90234375,0.7521700263023376,0.2727378904819488,1.2415742874145508,284.9029235839844,284.95001220703125,299.4621276855469,294.7857971191406,297.8176574707031,297.2327880859375,286.9041442871094,1.0,0.6859702467918396,0.3498718738555908,0.3498718738555908,1.0,1.0,-3.7209088802337646,0.9736521244049072,2.7472567558288574,0.1368999183177948,0.8646286129951477,0.8646286129951477,0.0,191.83612060546875,199.0,58695.55859375,0.0,4159.0234375,1.0,281.2576599121094,285.1441650390625,297.80828857421875,301.6222229003906,293.1499938964844,293.1499938964844,281.54998779296875,38482.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860107958316803,1.0,0.0,0.0,3.60802149772644,3.6080455780029297,8.686234309607244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.9794921875,0.0,1505.3232421875,1895.4371337890625,0.0,3030.017333984375,0.8978393077850342,1.0,0.0,3.0,1.0,0.0
17839380,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0119934082031,0.9771298766136168,0.6001278162002563,0.5404468774795532,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.011962890625,0.9635359644889832,0.5751832127571106,0.5450159907341003,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118103027344,0.9098308086395264,0.4922554492950439,0.3455415368080139,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01171875,0.8811551928520203,0.4482873380184173,0.4265074133872986,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108337402344,0.7503663301467896,0.2728011906147003,1.24159836769104,285.0119323730469,284.95001220703125,299.471923828125,294.7909240722656,297.81982421875,297.2330017089844,287.01324462890625,1.0,0.686942458152771,0.3495594561100006,0.3495594561100006,1.0,1.0,-3.722245693206787,0.9730448722839355,2.749200820922852,0.1358257234096527,0.940734565258026,0.940734565258026,0.0,193.42059326171875,199.0,57778.11328125,0.0,4172.73828125,1.0,281.5004272460937,285.2712097167969,297.7597045898437,301.4156799316406,293.1499938964844,293.1499938964844,281.54998779296875,34174.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540647625923157,1.0,0.0,0.0,3.6551923751831055,3.655215978622437,8.91484376097651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.412109375,0.0,1525.272705078125,1895.4371337890625,0.0,2973.35595703125,0.9065372943878174,1.0,0.0,3.0,1.0,0.0
17839440,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057373046875,0.975701630115509,0.6001007556915283,0.54045170545578,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057373046875,0.9628519415855408,0.5767256021499634,0.5464804768562317,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058288574219,0.9085764288902284,0.4927440285682678,0.3458892405033111,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.8801636695861816,0.4489326775074005,0.4271278977394104,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061950683594,0.7493857145309448,0.2729771137237549,1.2424380779266355,285.0057678222656,284.95001220703125,299.48175048828125,294.79595947265625,297.8232116699219,297.2347717285156,287.0047912597656,1.0,0.6880578994750977,0.3492470383644104,0.3492470383644104,1.0,1.0,-3.726186037063599,0.9732324481010436,2.75295352935791,0.1350204646587371,0.9569849967956544,0.9569849967956544,0.0,194.59039306640625,202.0,57955.1796875,0.0,4190.89404296875,1.0,281.54217529296875,285.2685546875,297.7729797363281,301.4709167480469,293.1499938964844,293.1499938964844,281.25,33410.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518762588500977,1.0,0.0,0.0,3.7186217308044434,3.718646049499512,9.226931183548004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.994140625,0.0,1591.119384765625,1895.4371337890625,0.0,2952.847412109375,0.9188966155052184,1.0,0.0,3.0,1.0,0.0
17839500,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88507080078125,0.9736644625663756,0.5993519425392151,0.5402085781097412,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851013183594,0.9615877866744996,0.5778186917304993,0.5478031039237976,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.9067609310150146,0.4927818179130554,0.3461386859416961,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88543701171875,0.8786661028862,0.4492276608943939,0.4276522397994995,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866271972656,0.7480238080024719,0.2729422450065613,1.2431024312973022,284.8851623535156,284.95001220703125,299.4916076660156,294.8009033203125,297.82379150390625,297.2328491210937,286.8834533691406,1.0,0.689163327217102,0.3489346206188202,0.3489346206188202,1.0,1.0,-3.7292230129241934,0.9731355309486388,2.7560875415802,0.1342686414718628,0.8747092485427856,0.8747092485427856,0.0,196.0439453125,202.0,59049.015625,0.0,4208.42041015625,1.0,281.2969665527344,285.127685546875,297.8329162597656,301.6993103027344,293.1499938964844,293.1499938964844,281.25,37319.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580640554428101,1.0,0.0,0.0,3.6908769607543945,3.690901517868042,9.089760055758234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.1474609375,0.0,1589.1048583984375,1895.4371337890625,0.0,3010.849365234375,0.9134781956672668,1.0,0.0,3.0,1.0,0.0
17839560,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.9704346656799316,0.5983755588531494,0.5394173860549927,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90240478515625,0.9591854810714722,0.5787433385848999,0.5487581491470337,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023132324219,0.9038699865341188,0.4926353693008423,0.3461081981658935,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022521972656,0.8761684894561768,0.4493681490421295,0.4278806447982788,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017944335937,0.745863676071167,0.2727842628955841,1.242876410484314,284.9023742675781,284.95001220703125,299.50146484375,294.8057556152344,297.8231506347656,297.22930908203125,286.90362548828125,1.0,0.6901030540466309,0.3486296534538269,0.3486296534538269,1.0,1.0,-3.729389190673828,0.9721829891204834,2.7572062015533447,0.1332652866840362,0.866584837436676,0.866584837436676,0.0,197.94583129882807,205.0,58818.234375,0.0,4220.998046875,1.0,281.257568359375,285.1407775878906,297.828125,301.650146484375,293.1499938964844,293.1499938964844,281.54998779296875,38488.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601316809654236,1.0,0.0,0.0,3.618613004684448,3.6186370849609375,8.737306984585302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.0126953125,0.0,1516.9903564453125,1895.4371337890625,0.0,3030.240234375,0.9001976251602173,1.0,0.0,3.0,1.0,0.0
17839620,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.011962890625,0.9678509831428528,0.5980989933013916,0.5388823747634888,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0119323730469,0.957449197769165,0.5801106095314026,0.5498645305633545,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01177978515625,0.9017133712768556,0.4929360151290893,0.3461853861808777,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116882324219,0.8742802739143372,0.4498536884784698,0.428211897611618,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01080322265625,0.7441748380661011,0.2728355228900909,1.2428457736968994,285.01190185546875,284.95001220703125,299.5113525390625,294.8105163574219,297.82537841796875,297.22955322265625,287.01324462890625,1.0,0.6910465359687805,0.348324716091156,0.348324716091156,1.0,1.0,-3.730523586273194,0.9715328216552734,2.75899076461792,0.1322280764579773,0.9429300427436828,0.9429300427436828,0.0,199.5354766845703,205.0,57888.375,0.0,4234.24365234375,1.0,281.5006408691406,285.2684936523437,297.7792358398437,301.442626953125,293.1499938964844,293.1499938964844,281.54998779296875,34207.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540859818458557,1.0,0.0,0.0,3.6649653911590576,3.664989233016968,8.962580295701628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.03515625,0.0,1536.416259765625,1895.4371337890625,0.0,2973.554931640625,0.9087465405464172,1.0,0.0,3.0,1.0,0.0
17839680,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00604248046875,0.9663622975349426,0.5980190634727478,0.5388389229774475,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060729980469,0.9567933678627014,0.5816301703453064,0.5513067841529846,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061340332031,0.9006046652793884,0.4934075772762298,0.346520721912384,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.8733528256416321,0.4504802227020263,0.4288140535354614,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065002441406,0.7432590126991272,0.2730012834072113,1.2436381578445437,285.0060729980469,284.95001220703125,299.5212707519531,294.8151550292969,297.82879638671875,297.2313537597656,287.005126953125,1.0,0.6921337246894836,0.3480197489261627,0.3480197489261627,1.0,1.0,-3.734285116195679,0.9716834425926208,2.762601613998413,0.1314337104558944,0.9594759941101074,0.9594759941101074,0.0,200.70574951171875,208.0,58061.140625,0.0,4252.013671875,1.0,281.5422668457031,285.2661437988281,297.7921142578125,301.4972229003906,293.1499938964844,293.1499938964844,281.25,33435.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851894736289978,1.0,0.0,0.0,3.7278780937194815,3.727902412414551,9.27292433061666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.4326171875,0.0,1601.95068359375,1895.4371337890625,0.0,2953.020263671875,0.9210010766983032,1.0,0.0,3.0,1.0,0.0
17839740,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88494873046875,0.9642587304115297,0.5972191095352173,0.5385499000549316,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849792480469,0.9555718898773192,0.5826956629753113,0.5526062846183777,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851928710937,0.8989823460578918,0.493427038192749,0.3467582464218139,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.8719552159309387,0.4507548213005066,0.4293204545974731,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865051269531,0.7419924139976501,0.2729561626911163,1.2442586421966553,284.8850402832031,284.95001220703125,299.5311889648437,294.8196716308594,297.8294372558594,297.2295227050781,286.8832702636719,1.0,0.6932111382484436,0.3477148115634918,0.3477148115634918,1.0,1.0,-3.737150669097901,0.9715512990951538,2.765599250793457,0.1307313293218612,0.8769497871398926,0.8769497871398926,0.0,202.15884399414065,208.0,59160.87109375,0.0,4269.1494140625,1.0,281.2967834472656,285.124755859375,297.8515930175781,301.72540283203125,293.1499938964844,293.1499938964844,281.25,37301.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580741286277771,1.0,0.0,0.0,3.7006218433380127,3.7006466388702393,9.137822303273424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.48046875,0.0,1600.0968017578125,1895.4371337890625,0.0,3010.94384765625,0.9156609773635864,1.0,0.0,3.0,1.0,0.0
17839800,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017639160156,0.9609428644180298,0.5961896181106567,0.537712574005127,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017639160156,0.9532305002212524,0.5835891962051392,0.5535332560539246,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.8963273763656616,0.4932594001293182,0.3467139899730682,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015808105469,0.8696151971817017,0.450872391462326,0.4295283555984497,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.901123046875,0.7399765253067017,0.2727863490581512,1.243983268737793,284.9017333984375,284.95001220703125,299.5411071777344,294.8240966796875,297.828857421875,297.2260437011719,286.9029541015625,1.0,0.694122314453125,0.3474098443984985,0.3474098443984985,1.0,1.0,-3.737127304077149,0.9705344438552856,2.766592741012573,0.1298358142375946,0.8683068156242371,0.8683068156242371,0.0,204.0624389648437,211.0,58926.13671875,0.0,4281.24609375,1.0,281.25750732421875,285.137451171875,297.846435546875,301.6756896972656,293.1499938964844,293.1499938964844,281.54998779296875,38499.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601405024528503,1.0,0.0,0.0,3.628255844116211,3.6282801628112793,8.783934504208446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.3681640625,0.0,1527.703125,1895.4371337890625,0.0,3030.32275390625,0.902336597442627,1.0,0.0,3.0,1.0,0.0
17839860,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118408203125,0.9582995176315308,0.5958618521690369,0.5371309518814087,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118408203125,0.951550304889679,0.5849311947822571,0.5546126961708069,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116577148437,0.8942950367927551,0.4935415983200073,0.3467772305011749,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115661621094,0.8678497672080994,0.4513379633426666,0.4298391938209533,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106506347656,0.7383983135223389,0.2728268504142761,1.2439013719558716,285.01177978515625,284.95001220703125,299.55108642578125,294.8283996582031,297.83111572265625,297.226318359375,287.0131530761719,1.0,0.6950368881225586,0.3471237123012543,0.3471237123012543,1.0,1.0,-3.738070487976074,0.9698739051818848,2.768196582794189,0.1289904415607452,0.9448954463005066,0.9448954463005066,0.0,205.65304565429688,211.0,57984.77734375,0.0,4294.01611328125,1.0,281.5008850097656,285.2658386230469,297.797119140625,301.4670715332031,293.1499938964844,293.1499938964844,281.54998779296875,34239.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540944457054138,1.0,0.0,0.0,3.673795223236084,3.673819065093994,9.005818242258101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.90234375,0.0,1546.547119140625,1895.4371337890625,0.0,2973.634033203125,0.9107444286346436,1.0,0.0,3.0,1.0,0.0
17839920,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062866210937,0.9567851424217224,0.5957349538803101,0.5370436906814575,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062866210937,0.950942873954773,0.5864291787147522,0.556033194065094,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00634765625,0.8932612538337708,0.4939977526664734,0.3471008539199829,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00640869140625,0.8669970035552979,0.4519473612308502,0.4304239749908447,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067138671875,0.7375501394271851,0.2729838192462921,1.2446494102478027,285.0063171386719,284.95001220703125,299.5610656738281,294.83258056640625,297.8345947265625,297.22821044921875,287.00537109375,1.0,0.6960963010787964,0.34683758020401,0.34683758020401,1.0,1.0,-3.741665124893189,0.9700233340263368,2.771641731262207,0.1283903121948242,0.9616982936859132,0.9616982936859132,0.0,206.82083129882807,214.0,58153.36328125,0.0,4311.400390625,1.0,281.5423278808594,285.2638244628906,297.8095092773437,301.5209655761719,293.1499938964844,293.1499938964844,281.25,33460.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519021272659302,1.0,0.0,0.0,3.736196756362915,3.7362213134765625,9.314355224887548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.853515625,0.0,1611.7459716796875,1895.4371337890625,0.0,2953.08984375,0.922894299030304,1.0,0.0,3.0,1.0,0.0
17839980,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.954650580883026,0.5948904752731323,0.5367138981819153,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.9497788548469543,0.5874690413475037,0.5573108792304993,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.8917381167411804,0.4940004646778106,0.3473273515701294,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851623535156,0.865700364112854,0.4522031545639038,0.4309136867523193,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863830566406,0.736371636390686,0.2729295194149017,1.2452300786972046,284.8848876953125,284.95001220703125,299.571044921875,294.8366394042969,297.8353271484375,297.2264404296875,286.8830871582031,1.0,0.6971468329429626,0.3465514481067657,0.3465514481067657,1.0,1.0,-3.74437427520752,0.969895839691162,2.7744784355163574,0.1278465837240219,0.8789544701576233,0.8789544701576233,0.0,208.27072143554688,214.0,59258.18359375,0.0,4328.15869140625,1.0,281.2966003417969,285.1219482421875,297.8685302734375,301.7488098144531,293.1499938964844,293.1499938964844,281.25,37288.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858075737953186,1.0,0.0,0.0,3.7093372344970703,3.709362268447876,9.180914730677614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.857421875,0.0,1609.9893798828125,1895.4371337890625,0.0,3010.958984375,0.9176155924797058,1.0,0.0,3.0,1.0,0.0
17840040,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90118408203125,0.9512838125228882,0.5938149690628052,0.5358366966247559,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90118408203125,0.9475017189979552,0.5883341431617737,0.5582119822502136,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010925292969,0.8892175555229187,0.4938131272792816,0.347270518541336,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010314941406,0.8635009527206421,0.4522991478443146,0.4311026036739349,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.7344731092453003,0.2727485001087188,1.2449100017547607,284.9011535644531,284.95001220703125,299.5810852050781,294.840576171875,297.8348388671875,297.2230224609375,286.90240478515625,1.0,0.6980310678482056,0.3462652862071991,0.3462652862071991,1.0,1.0,-3.744180202484131,0.968885600566864,2.775294542312622,0.1270288228988647,0.8698793649673462,0.8698793649673462,0.0,210.17355346679688,217.0,59020.375,0.0,4339.80029296875,1.0,281.2574462890625,285.1343688964844,297.8629150390625,301.69854736328125,293.1499938964844,293.1499938964844,281.54998779296875,38507.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601435422897339,1.0,0.0,0.0,3.636884927749634,3.636909246444702,8.825766144582303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.130859375,0.0,1537.3209228515625,1895.4371337890625,0.0,3030.35107421875,0.9042563438415528,1.0,0.0,3.0,1.0,0.0
17840100,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01171875,0.9486026763916016,0.5934429168701172,0.5352150201797485,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01171875,0.945871651172638,0.5896547436714172,0.5592678785324097,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115661621094,0.8872852325439453,0.4940782189369201,0.3473210334777832,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0114440917969,0.8618383407592773,0.4527458846569061,0.4313945174217224,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105285644531,0.7329785823822021,0.2727786600589752,1.244780659675598,285.0116577148437,284.95001220703125,299.59112548828125,294.8443603515625,297.8371276855469,297.2233581542969,287.0130920410156,1.0,0.6989187598228455,0.3459791541099548,0.3459791541099548,1.0,1.0,-3.744951486587525,0.9681739807128906,2.776777505874634,0.1261673867702484,0.9466506242752076,0.9466506242752076,0.0,211.7632598876953,217.0,58068.15625,0.0,4352.12548828125,1.0,281.5010681152344,285.2633056640625,297.8131103515625,301.4888610839844,293.1499938964844,293.1499938964844,281.54998779296875,34269.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541008234024048,1.0,0.0,0.0,3.681694507598877,3.681718587875366,9.044587727657928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.033203125,0.0,1555.6556396484375,1895.4371337890625,0.0,2973.69384765625,0.9125322103500366,1.0,0.0,3.0,1.0,0.0
17840160,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.947073221206665,0.5932759642601013,0.5350900888442993,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.9453047513961792,0.5911369323730469,0.5606713891029358,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065612792969,0.886313259601593,0.4945204257965088,0.3476340174674988,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.8610454201698303,0.4533395171165466,0.4319632947444916,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.7321800589561462,0.2729272842407226,1.2454874515533447,285.0065002441406,284.95001220703125,299.6011657714844,294.8480224609375,297.8406677246094,297.2253112792969,287.00555419921875,1.0,0.6999526619911194,0.3456974625587463,0.3456974625587463,1.0,1.0,-3.748398780822754,0.968286395072937,2.780112266540528,0.1255830973386764,0.9636819958686828,0.9636819958686828,0.0,212.9271545410156,220.0,58232.27734375,0.0,4369.1591796875,1.0,281.5424194335937,285.2615661621094,297.8249816894531,301.5419311523437,293.1499938964844,293.1499938964844,281.25,33483.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851908802986145,1.0,0.0,0.0,3.7436134815216064,3.743638038635254,9.35137109081552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.3037109375,0.0,1620.5224609375,1895.4371337890625,0.0,2953.15185546875,0.9245800971984864,1.0,0.0,3.0,1.0,0.0
17840220,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846740722656,0.9449315667152404,0.5923949480056763,0.5347264409065247,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846740722656,0.9441980719566344,0.5921590328216553,0.5619338154792786,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8848791122436523,0.4945084750652313,0.347850888967514,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.8598366379737854,0.4535784125328064,0.4324380159378052,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.731070339679718,0.2728647291660309,1.2460319995880127,284.8847351074219,284.95001220703125,299.6112670898437,294.8515625,297.84149169921875,297.2236328125,286.88287353515625,1.0,0.7009791135787964,0.3454157412052154,0.3454157412052154,1.0,1.0,-3.750975847244263,0.9681285619735718,2.7828474044799805,0.125055193901062,0.8807260394096375,0.8807260394096375,0.0,214.3721160888672,220.0,59341.07421875,0.0,4385.587890625,1.0,281.2964172363281,285.1192932128906,297.8834228515625,301.76934814453125,293.1499938964844,293.1499938964844,281.25,37278.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580800890922546,1.0,0.0,0.0,3.717061042785645,3.71708607673645,9.219187973030784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.2412109375,0.0,1618.8050537109375,1895.4371337890625,0.0,3010.999755859375,0.9193493127822876,1.0,0.0,3.0,1.0,0.0
17840280,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.9415640234947203,0.5912822484970093,0.5338168144226074,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.9419988393783568,0.593005359172821,0.5628172755241394,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.8824891448020935,0.4943043291568756,0.3477831482887268,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8577685952186584,0.4536555111408233,0.4326100647449493,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000244140625,0.729267418384552,0.2726741135120392,1.2456724643707275,284.900634765625,284.95001220703125,299.6213684082031,294.8549194335937,297.841064453125,297.2203369140625,286.9018859863281,1.0,0.7018397450447083,0.3451340496540069,0.3451340496540069,1.0,1.0,-3.750640869140625,0.967087984085083,2.783552646636963,0.1242493465542793,0.8712559342384338,0.8712559342384338,0.0,216.2720947265625,223.0,59099.984375,0.0,4396.8349609375,1.0,281.25738525390625,285.13140869140625,297.8772888183594,301.7184143066406,293.1499938964844,293.1499938964844,281.54998779296875,38516.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601511716842651,1.0,0.0,0.0,3.644500732421875,3.644525051116944,8.862767799655558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.1357421875,0.0,1545.8603515625,1895.4371337890625,0.0,3030.4228515625,0.9059520959854126,1.0,0.0,3.0,1.0,0.0
17840340,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115966796875,0.9388906359672546,0.5908742547035217,0.5331626534461975,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115966796875,0.9404335021972656,0.594314694404602,0.5638587474822998,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01141357421875,0.8806571364402771,0.494555115699768,0.3478228151798248,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113220214844,0.8562047481536865,0.4540861248970032,0.4328854382038116,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104064941406,0.7278415560722351,0.2726956009864807,1.245502233505249,285.01153564453125,284.95001220703125,299.6315002441406,294.858154296875,297.8434143066406,297.2207336425781,287.0129699707031,1.0,0.7027043700218201,0.3448523283004761,0.3448523283004761,1.0,1.0,-3.751273632049561,0.9663463830947876,2.7849271297454834,0.1233899071812629,0.9481875896453856,0.9481875896453856,0.0,217.8589630126953,223.0,58137.98828125,0.0,4408.7880859375,1.0,281.5012512207031,285.2608337402344,297.8269348144531,301.50762939453125,293.1499938964844,293.1499938964844,281.54998779296875,34296.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541131019592285,1.0,0.0,0.0,3.6886470317840576,3.688671112060547,9.07878018097108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.3017578125,0.0,1563.712646484375,1895.4371337890625,0.0,2973.80908203125,0.914107084274292,1.0,0.0,3.0,1.0,0.0
17840400,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.937372386455536,0.5906743407249451,0.5330074429512024,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.939913809299469,0.5957911610603333,0.565254807472229,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.8797451257705688,0.494984894990921,0.3481270372867584,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067138671875,0.8554679751396179,0.4546655118465423,0.4334405660629272,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.7270830869674683,0.2728372514247894,1.2461748123168943,285.0066223144531,284.95001220703125,299.64166259765625,294.8612365722656,297.8470458984375,297.2227783203125,287.00567626953125,1.0,0.7037168145179749,0.3445706367492676,0.3445706367492676,1.0,1.0,-3.754607200622559,0.9664208889007568,2.7881863117218018,0.1227840632200241,0.9653958082199096,0.9653958082199096,0.0,219.0176544189453,226.0,58298.14453125,0.0,4425.5478515625,1.0,281.5424499511719,285.2593078613281,297.8382568359375,301.5599060058594,293.1499938964844,293.1499938964844,281.25,33505.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519265651702881,1.0,0.0,0.0,3.750117063522339,3.7501416206359854,9.3838906423116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.564453125,0.0,1628.258544921875,1895.4371337890625,0.0,2953.318603515625,0.9260653853416444,1.0,0.0,3.0,1.0,0.0
17840460,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8845520019531,0.9352505803108216,0.5897558927536011,0.5326128602027893,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.884521484375,0.9388672709465028,0.596808910369873,0.5665126442909241,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.884765625,0.8783881068229675,0.4949494302272796,0.3483320474624634,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8543328642845154,0.4548798203468323,0.4338978826999664,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861389160156,0.7260240912437439,0.2727676033973694,1.246688961982727,284.8846130371094,284.95001220703125,299.6518249511719,294.8641662597656,297.84796142578125,297.2212219238281,286.8827209472656,1.0,0.7047224640846252,0.3442878127098083,0.3442878127098083,1.0,1.0,-3.757069826126098,0.9662216901779176,2.790848016738892,0.1222227439284324,0.8822826743125916,0.8822826743125916,0.0,220.45947265625,226.0,59410.2109375,0.0,4441.6982421875,1.0,281.2962951660156,285.11669921875,297.89605712890625,301.7867431640625,293.1499938964844,293.1499938964844,281.25,37270.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580970168113708,1.0,0.0,0.0,3.7238287925720215,3.723853826522827,9.252790391656164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.615234375,0.0,1626.5673828125,1895.4371337890625,0.0,3011.158447265625,0.9208702445030212,1.0,0.0,3.0,1.0,0.0
