time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90020751953125,0.9319196343421936,0.5885983109474182,0.5316671133041382,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90020751953125,0.9367498755455016,0.5976532101631165,0.5673930048942566,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.8761045932769775,0.4947099089622497,0.3482439815998077,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000244140625,0.8523688912391663,0.4549216628074646,0.4340418875217438,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8995666503906,0.7242860794067383,0.2725685238838196,1.2462966442108154,284.9001770019531,284.95001220703125,299.6620178222656,294.866943359375,297.8475952148437,297.218017578125,286.90142822265625,1.0,0.7055612206459045,0.3440050184726715,0.3440050184726715,1.0,1.0,-3.756589651107788,0.965133249759674,2.791456460952759,0.1213747933506965,0.8724640011787415,0.8724640011787415,0.0,222.36114501953125,229.0,59166.23046875,0.0,4452.5634765625,1.0,281.2573547363281,285.1285705566406,297.88934326171875,301.7351379394531,293.1499938964844,293.1499938964844,281.54998779296875,38524.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601742386817932,1.0,0.0,0.0,3.651181697845459,3.6512060165405273,8.895291330190958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.4384765625,0.0,1553.381103515625,1895.4371337890625,0.0,3030.638916015625,0.907440185546875,1.0,0.0,3.0,1.0,0.0
17840580,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.011474609375,0.9292766451835632,0.5881423354148865,0.5309720039367676,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.011474609375,0.9352492094039916,0.5989692807197571,0.5684368014335632,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.8743433356285095,0.4949215650558471,0.3482580780982971,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111999511719,0.850872814655304,0.455314040184021,0.434283047914505,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01025390625,0.7229011058807373,0.2725819945335388,1.2460917234420776,285.01141357421875,284.95001220703125,299.6722412109375,294.8695373535156,297.8500061035156,297.2184753417969,287.01287841796875,1.0,0.7064029574394226,0.3437222242355346,0.3437222242355346,1.0,1.0,-3.757062196731568,0.9643386602401732,2.792723655700684,0.1204617917537689,0.9495244026184082,0.9495244026184082,0.0,223.95123291015625,229.0,58195.375,0.0,4464.1142578125,1.0,281.5014038085937,285.2584533691406,297.83837890625,301.52325439453125,293.1499938964844,293.1499938964844,281.54998779296875,34321.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541440367698669,1.0,0.0,0.0,3.694730043411255,3.694754123687744,9.108748031394498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.7666015625,0.0,1570.7916259765625,1895.4371337890625,0.0,2974.098876953125,0.9154855608940125,1.0,0.0,3.0,1.0,0.0
17840640,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066833496094,0.9277711510658264,0.5878964066505432,0.5307750105857849,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066833496094,0.9347716569900512,0.600457489490509,0.5698424577713013,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.8734598159790039,0.4953120350837707,0.3485353589057922,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.8501613736152649,0.4558551907539367,0.4348026812076568,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.7221626043319702,0.2727169394493103,1.2467339038848877,285.0067138671875,284.95001220703125,299.6824951171875,294.8719787597656,297.8536682128906,297.2206115722656,287.0057678222656,1.0,0.7073923349380493,0.3434394001960754,0.3434394001960754,1.0,1.0,-3.760245323181152,0.9643611907958984,2.795884132385254,0.1197940334677696,0.966886341571808,0.966886341571808,0.0,225.11129760742188,232.0,58351.64453125,0.0,4480.53125,1.0,281.54248046875,285.25714111328125,297.8490295410156,301.5746459960937,293.1499938964844,293.1499938964844,281.25,33526.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85196453332901,1.0,0.0,0.0,3.7557873725891113,3.755811929702759,9.412289614374458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.830078125,0.0,1635.031494140625,1895.4371337890625,0.0,2953.67431640625,0.9273584485054016,1.0,0.0,3.0,1.0,0.0
17840700,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843994140625,0.9256947636604308,0.5869426727294922,0.5303441286087036,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843688964844,0.9337884187698364,0.6014813780784607,0.5711095333099365,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846130371094,0.8721593022346497,0.4952451884746551,0.3487158417701721,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847351074219,0.8490781784057617,0.4560375511646271,0.4352270662784576,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860168457031,0.7211347222328186,0.272640585899353,1.2472200393676758,284.88446044921875,284.95001220703125,299.6927490234375,294.8742370605469,297.85467529296875,297.2191772460937,286.8825378417969,1.0,0.7083755731582642,0.3431566059589386,0.3431566059589386,1.0,1.0,-3.762572526931762,0.964119017124176,2.7984533309936523,0.1191720888018608,0.88360995054245,0.88360995054245,0.0,226.55162048339844,232.0,59465.89453125,0.0,4496.34765625,1.0,281.296142578125,285.1142272949219,297.9061584472656,301.80084228515625,293.1499938964844,293.1499938964844,281.25,37265.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581385612487793,1.0,0.0,0.0,3.729679584503174,3.72970461845398,9.28188853777101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.9736328125,0.0,1633.3143310546875,1895.4371337890625,0.0,3011.54833984375,0.9221862554550172,1.0,0.0,3.0,1.0,0.0
17840760,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8997802734375,0.9224736094474792,0.5857564210891724,0.5293706655502319,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998107910156,0.931769073009491,0.6023280024528503,0.571993350982666,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996887207031,0.8699835538864136,0.4949819147586822,0.3486089408397674,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996276855469,0.84721440076828,0.4560537338256836,0.4353442788124084,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8991394042969,0.7194409966468811,0.2724339365959167,1.2467968463897705,284.8997497558594,284.95001220703125,299.7030639648437,294.8763122558594,297.8544311523437,297.2160949707031,286.9010009765625,1.0,0.7091933488845825,0.3428862392902374,0.3428862392902374,1.0,1.0,-3.7619709968566895,0.9630333781242372,2.798937559127808,0.1183044090867042,0.8735038042068481,0.8735038042068481,0.0,228.44918823242188,235.0,59218.92578125,0.0,4506.85302734375,1.0,281.2572937011719,285.1259155273437,297.8988037109375,301.7484130859375,293.1499938964844,293.1499938964844,281.54998779296875,38533.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602245450019836,1.0,0.0,0.0,3.656900644302368,3.656925201416016,8.92317871148407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.9716796875,0.0,1559.849609375,1895.4371337890625,0.0,3031.11083984375,0.908719837665558,1.0,0.0,3.0,1.0,0.0
17840820,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113525390625,0.9199379086494446,0.5852750539779663,0.5286517143249512,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113525390625,0.9303516149520874,0.603651225566864,0.5730412006378174,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111694335937,0.8683103919029236,0.4951770901679992,0.3486090898513794,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110778808594,0.8457979559898376,0.45642751455307,0.435564637184143,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101318359375,0.7180856466293335,0.2724407911300659,1.2465600967407229,285.01129150390625,284.95001220703125,299.71337890625,294.87823486328125,297.8569641113281,297.2166748046875,287.0127868652344,1.0,0.7100157141685486,0.3426158726215362,0.3426158726215362,1.0,1.0,-3.762339353561402,0.962248682975769,2.8000905513763428,0.1173743680119514,0.9506611227989196,0.9506611227989196,0.0,230.033432006836,235.0,58239.97265625,0.0,4518.09521484375,1.0,281.50152587890625,285.25616455078125,297.84716796875,301.5354309082031,293.1499938964844,293.1499938964844,281.54998779296875,34344.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542037606239319,1.0,0.0,0.0,3.699913263320923,3.699937343597412,9.134323022408352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.3232421875,0.0,1576.856201171875,1895.4371337890625,0.0,2974.65869140625,0.91666442155838,1.0,0.0,3.0,1.0,0.0
17840880,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.9185057282447816,0.5850082039833069,0.5284338593482971,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.9299312829971312,0.6051499247550964,0.5744554996490479,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.8674807548522949,0.4955563545227051,0.3488768637180328,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.8451330065727234,0.4569551646709442,0.4360693991184234,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.7173667550086975,0.2725706696510315,1.247176170349121,285.0068054199219,284.95001220703125,299.7237243652344,294.8799743652344,297.8607482910156,297.21893310546875,287.0058898925781,1.0,0.7109878659248352,0.3423455059528351,0.3423455059528351,1.0,1.0,-3.765446901321411,0.9622875452041626,2.803159475326538,0.1166918277740478,0.9681727290153505,0.9681727290153505,0.0,231.1857147216797,238.0,58393.10546875,0.0,4534.3134765625,1.0,281.5425109863281,285.2550048828125,297.85711669921875,301.5858764648437,293.1499938964844,293.1499938964844,281.25,33544.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520333766937256,1.0,0.0,0.0,3.7606546878814697,3.760679483413696,9.43670158903842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.0302734375,0.0,1640.864501953125,1895.4371337890625,0.0,2954.319580078125,0.9284636974334716,1.0,0.0,3.0,1.0,0.0
17840940,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.9165433049201964,0.5840381979942322,0.5279862880706787,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88427734375,0.9290243983268738,0.6061811447143555,0.5757310390472412,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.884521484375,0.8662574887275696,0.4954797327518463,0.3490501344203949,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846435546875,0.8441178798675537,0.4571248888969421,0.4364816546440124,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88592529296875,0.7163631916046143,0.2724894881248474,1.2476403713226318,284.8843688964844,284.95001220703125,299.7341003417969,294.8815002441406,297.8619079589844,297.2176513671875,286.8824157714844,1.0,0.7119558453559875,0.3420751392841339,0.3420751392841339,1.0,1.0,-3.767714262008667,0.9620670080184937,2.805647373199463,0.1160619333386421,0.8847773671150208,0.8847773671150208,0.0,232.6182403564453,238.0,59509.42578125,0.0,4549.962890625,1.0,281.2960510253906,285.1118469238281,297.9135131835937,301.8113708496094,293.1499938964844,293.1499938964844,281.25,37260.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582150340080261,1.0,0.0,0.0,3.7347044944763184,3.734729528427124,9.306915558227048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.3876953125,0.0,1639.1160888671875,1895.4371337890625,0.0,3012.265380859375,0.9233167171478271,1.0,0.0,3.0,1.0,0.0
17841000,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994140625,0.9135169386863708,0.5828360915184021,0.5269988179206848,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994140625,0.9271142482757568,0.6070337295532227,0.5766203999519348,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992919921875,0.8641977906227112,0.4952065050601959,0.3489363491535187,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992614746094,0.8423569202423096,0.4571280479431152,0.4365866184234619,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.7146924138069153,0.2722773849964142,1.2471938133239746,284.8993835449219,284.95001220703125,299.7445068359375,294.8828430175781,297.8617553710937,297.2146911621094,286.900634765625,1.0,0.7127596139907837,0.3418047726154327,0.3418047726154327,1.0,1.0,-3.7670514583587646,0.9609659910202026,2.806085586547852,0.1151554808020591,0.8743846416473389,0.8743846416473389,0.0,234.50965881347656,241.0,59259.8359375,0.0,4560.2607421875,1.0,281.2572631835937,285.1232604980469,297.90545654296875,301.7581481933594,293.1499938964844,293.1499938964844,281.54998779296875,38540.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603140115737915,1.0,0.0,0.0,3.6618802547454834,3.661904811859131,8.947497462941101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.8134765625,0.0,1565.4951171875,1895.4371337890625,0.0,3031.9501953125,0.909825325012207,1.0,0.0,3.0,1.0,0.0
17841060,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.911154806613922,0.5823384523391724,0.5262654423713684,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.9257860779762268,0.6083687543869019,0.5776761174201965,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110778808594,0.862615168094635,0.4953939020633697,0.3489302396774292,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.8410188555717468,0.4574913382530212,0.4367957413196563,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.7133482098579407,0.2722793817520141,1.2469334602355957,285.0111999511719,284.95001220703125,299.7549133300781,294.8840026855469,297.8644104003906,297.21539306640625,287.0127258300781,1.0,0.7135691046714783,0.3415519893169403,0.3415519893169403,1.0,1.0,-3.767362594604492,0.96021831035614,2.8071444034576416,0.1142436414957046,0.9516618847846984,0.9516618847846984,0.0,236.0887756347656,241.0,58274.0625,0.0,4571.3271484375,1.0,281.5016174316406,285.2538452148437,297.8530578613281,301.54400634765625,293.1499938964844,293.1499938964844,281.54998779296875,34363.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543074131011963,1.0,0.0,0.0,3.704425096511841,3.704449415206909,9.15661416911462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.1572265625,0.0,1582.1361083984375,1895.4371337890625,0.0,2975.630615234375,0.9176873564720154,1.0,0.0,3.0,1.0,0.0
17841120,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.90983384847641,0.5820576548576355,0.526033878326416,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.9254240393638612,0.6098825931549072,0.5791033506393433,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.8618397116661072,0.4957675039768219,0.3491934239864349,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.8403992652893066,0.4580108821392059,0.4372918605804443,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00732421875,0.7126387357711792,0.2724056839942932,1.2475306987762451,285.00689697265625,284.95001220703125,299.765380859375,294.88494873046875,297.8683776855469,297.2177734375,287.0059814453125,1.0,0.7145297527313232,0.3412991762161255,0.3412991762161255,1.0,1.0,-3.770430326461792,0.9603006839752196,2.8101296424865723,0.1135887652635574,0.9693127274513244,0.9693127274513244,0.0,237.2355194091797,244.0,58424.4140625,0.0,4587.45849609375,1.0,281.54254150390625,285.2528686523437,297.8622436523437,301.5935363769531,293.1499938964844,293.1499938964844,281.25,33558.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521507978439331,1.0,0.0,0.0,3.764871597290039,3.7648963928222656,9.45787633099826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.2939453125,0.0,1645.922119140625,1895.4371337890625,0.0,2955.41943359375,0.9294254779815674,1.0,0.0,3.0,1.0,0.0
17841180,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88427734375,0.9080356359481812,0.5810776948928833,0.5255753993988037,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.9245948791503906,0.6109258532524109,0.5803917050361633,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844909667969,0.8606905937194824,0.4956851005554199,0.3493627607822418,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846130371094,0.8394469618797302,0.4581718742847442,0.4376963078975677,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858947753906,0.7116440534591675,0.2723211646080017,1.2479792833328247,284.8843078613281,284.95001220703125,299.7758483886719,294.8857116699219,297.8696594238281,297.2166442871094,286.8823547363281,1.0,0.7154875993728638,0.3410463631153106,0.3410463631153106,1.0,1.0,-3.772667169570923,0.9601269960403442,2.812540054321289,0.1129953116178512,0.8858312368392944,0.8858312368392944,0.0,238.66281127929688,244.0,59543.10546875,0.0,4603.037109375,1.0,281.29595947265625,285.1094665527344,297.9178466796875,301.8182678222656,293.1499938964844,293.1499938964844,281.25,37254.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858345627784729,1.0,0.0,0.0,3.739112854003906,3.739138126373291,9.328900318905652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.048828125,0.0,1644.203857421875,1895.4371337890625,0.0,3013.489990234375,0.9243078827857972,1.0,0.0,3.0,1.0,0.0
17841240,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8991394042969,0.905284345149994,0.579865574836731,0.5245795845985413,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.9227981567382812,0.6117891073226929,0.581291139125824,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.8587411046028137,0.4954050183296203,0.3492445945739746,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89898681640625,0.8377792835235596,0.4581650793552398,0.437792420387268,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89849853515625,0.7099703550338745,0.2721050083637237,1.24751615524292,284.89910888671875,284.95001220703125,299.7863464355469,294.88623046875,297.8696594238281,297.2138061523437,286.900390625,1.0,0.7162820100784302,0.3407935798168182,0.3407935798168182,1.0,1.0,-3.771970510482788,0.959073841571808,2.812896728515625,0.1121340617537498,0.8752273321151733,0.8752273321151733,0.0,240.5502166748047,247.0,59291.7734375,0.0,4613.216796875,1.0,281.2572021484375,285.1206970214844,297.9090270996094,301.76422119140625,293.1499938964844,293.1499938964844,281.54998779296875,38544.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604647517204285,1.0,0.0,0.0,3.666243314743042,3.6662678718566895,8.968831366473751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.1806640625,0.0,1570.439697265625,1895.4371337890625,0.0,3033.364013671875,0.9108026027679444,1.0,0.0,3.0,1.0,0.0
17841300,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.9031624794006348,0.5793575048446655,0.523837149143219,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111999511719,0.921561360359192,0.6131401062011719,0.5823587775230408,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.8572437763214111,0.4955867230892181,0.3492338955402374,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108947753906,0.8365117311477661,0.4585201442241668,0.4379926919937134,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099182128906,0.7086161375045776,0.2721033990383148,1.2472378015518188,285.0111083984375,284.95001220703125,299.7969055175781,294.8865661621094,297.8724060058594,297.2146301269531,287.0126342773437,1.0,0.717082679271698,0.3405407667160034,0.3405407667160034,1.0,1.0,-3.772247076034546,0.9583181142807008,2.8139290809631348,0.1112169995903968,0.9525494575500488,0.9525494575500488,0.0,242.12635803222656,247.0,58299.69140625,0.0,4624.18408203125,1.0,281.501708984375,285.2514953613281,297.8558349609375,301.5489501953125,293.1499938964844,293.1499938964844,281.54998779296875,34379.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854476809501648,1.0,0.0,0.0,3.7084436416625977,3.708467960357666,9.176491175821866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.396484375,0.0,1586.845703125,1895.4371337890625,0.0,2977.218017578125,0.9185953140258788,1.0,0.0,3.0,1.0,0.0
17841360,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.9019860625267028,0.5790665745735168,0.5235955715179443,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.9212563633918762,0.6146726012229919,0.5838022232055664,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.8565186858177185,0.495956152677536,0.3494935631752014,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.8359326720237732,0.4590332210063934,0.438481867313385,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074157714844,0.7079058885574341,0.2722270786762237,1.247820496559143,285.00701904296875,284.95001220703125,299.8074645996094,294.8866882324219,297.87646484375,297.2171325683594,287.006103515625,1.0,0.7180352807044983,0.3402906954288482,0.3402906954288482,1.0,1.0,-3.775292158126831,0.9583985805511476,2.816893577575684,0.1105656996369361,0.970329225063324,0.970329225063324,0.0,243.2699584960937,250.0,58446.7734375,0.0,4640.2919921875,1.0,281.5426025390625,285.25067138671875,297.8641357421875,301.5973815917969,293.1499938964844,293.1499938964844,281.25,33571.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523358106613159,1.0,0.0,0.0,3.768598079681397,3.768622875213623,9.476608511249652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.7724609375,0.0,1650.3978271484375,1895.4371337890625,0.0,2957.153076171875,0.9302770495414734,1.0,0.0,3.0,1.0,0.0
17841420,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.9003666639328003,0.5780801177024841,0.5231297016143799,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841552734375,0.920504629611969,0.6157310605049133,0.5851067304611206,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844299316406,0.8554387092590332,0.4958691298961639,0.3496599793434143,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8845520019531,0.8350366353988647,0.4591869711875915,0.4388800263404846,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858337402344,0.7069153189659119,0.2721401154994964,1.248257756233215,284.8842468261719,284.95001220703125,299.81805419921875,294.8865661621094,297.8778686523437,297.2160949707031,286.8822631835937,1.0,0.718985915184021,0.3400406241416931,0.3400406241416931,1.0,1.0,-3.777514934539795,0.9582265019416808,2.819288492202759,0.1099827736616134,0.8867514729499817,0.8867514729499817,0.0,244.69386291503903,250.0,59567.26171875,0.0,4655.857421875,1.0,281.2958679199219,285.1070251464844,297.9188842773437,301.8212890625,293.1499938964844,293.1499938964844,281.25,37249.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858548104763031,1.0,0.0,0.0,3.7429990768432617,3.7430241107940674,9.348301546197036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.9296875,0.0,1648.7037353515625,1895.4371337890625,0.0,3015.388671875,0.925181806087494,1.0,0.0,3.0,1.0,0.0
17841480,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987121582031,0.8978311419487,0.576867938041687,0.5221302509307861,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89874267578125,0.9188219904899596,0.6166075468063354,0.5860186815261841,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89862060546875,0.8535910844802856,0.4955826997756958,0.3495378196239471,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985595703125,0.8334509134292603,0.4591713845729828,0.438968300819397,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8980712890625,0.7052574157714844,0.2719206809997558,1.2477811574935913,284.898681640625,284.95001220703125,299.82867431640625,294.88623046875,297.8776550292969,297.2129821777344,286.8999328613281,1.0,0.7197736501693726,0.3397905528545379,0.3397905528545379,1.0,1.0,-3.776798725128174,0.9571754932403564,2.8196232318878174,0.1091372370719909,0.8758123517036438,0.8758123517036438,0.0,246.5788726806641,253.0,59310.96875,0.0,4665.96923828125,1.0,281.2572021484375,285.117919921875,297.9092102050781,301.7662048339844,293.1499938964844,293.1499938964844,281.54998779296875,38553.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606866598129272,1.0,0.0,0.0,3.670029163360596,3.6700539588928223,8.98736402632494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.642578125,0.0,1574.7772216796875,1895.4371337890625,0.0,3035.445068359375,0.9116405248641968,1.0,0.0,3.0,1.0,0.0
17841540,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.895827054977417,0.5763590931892395,0.5213885307312012,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01104736328125,0.9176780581474304,0.617976725101471,0.5871005058288574,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108337402344,0.8521740436553955,0.4957595765590668,0.3495230674743652,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107421875,0.8322466015815735,0.4595192968845367,0.4391608536243438,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.009765625,0.7039372324943542,0.2719163596630096,1.2474887371063232,285.0109558105469,284.95001220703125,299.8393249511719,294.8856811523437,297.8805847167969,297.2140197753906,287.01251220703125,1.0,0.7205683588981628,0.3395404815673828,0.3395404815673828,1.0,1.0,-3.777061939239502,0.9564229249954224,2.820639133453369,0.1082378253340721,0.953224241733551,0.953224241733551,0.0,248.1522521972656,253.0,58312.58984375,0.0,4676.89794921875,1.0,281.5018005371094,285.2490539550781,297.8551025390625,301.5495910644531,293.1499938964844,293.1499938964844,281.54998779296875,34397.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547136187553406,1.0,0.0,0.0,3.711723327636719,3.711747646331787,9.192729635287832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.546875,0.0,1590.7371826171875,1895.4371337890625,0.0,2979.43798828125,0.9193457961082458,1.0,0.0,3.0,1.0,0.0
17841600,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.8946998119354248,0.5760607719421387,0.5211428999900818,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.9174291491508484,0.619530200958252,0.5885627269744873,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00714111328125,0.8514969944953918,0.4961279332637787,0.3497806787490845,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.8317045569419861,0.4600271880626678,0.4396443665027618,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074768066406,0.7032580971717834,0.272038459777832,1.2480616569519043,285.007080078125,284.95001220703125,299.8500061035156,294.8848876953125,297.8849182128906,297.21685791015625,287.00616455078125,1.0,0.7215156555175781,0.3392904102802276,0.3392904102802276,1.0,1.0,-3.78010368347168,0.9564988017082214,2.823604822158813,0.107596106827259,0.9711530208587646,0.9711530208587646,0.0,249.2931671142578,256.0,58458.8828125,0.0,4693.0390625,1.0,281.5426025390625,285.2483825683594,297.8625183105469,301.5970153808594,293.1499938964844,293.1499938964844,281.25,33583.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525896668434143,1.0,0.0,0.0,3.771690607070923,3.7717151641845694,9.492167123426044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.0810546875,0.0,1654.13330078125,1895.4371337890625,0.0,2959.531982421875,0.9309822916984558,1.0,0.0,3.0,1.0,0.0
17841660,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.87945556640625,0.8915846347808838,0.5738885402679443,0.5201490521430969,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793640136719,0.9149927496910096,0.6193852424621582,0.5893233418464661,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.87969970703125,0.8490403890609741,0.4948236346244812,0.3495309054851532,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798522949219,0.8294697403907776,0.4589345157146454,0.4394658803939819,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88134765625,0.7007378935813904,0.2706623077392578,1.2456884384155271,284.8795166015625,284.95001220703125,299.8610534667969,294.883544921875,297.876953125,297.2035522460937,286.8769226074219,1.0,0.7221215963363647,0.3390370607376098,0.3390370607376098,1.0,1.0,-3.776486873626709,0.9545558094978333,2.8219311237335205,0.1068773865699768,0.883867621421814,0.883867621421814,0.0,251.73345947265625,256.0,59486.38671875,0.0,4698.3310546875,1.0,281.2958068847656,285.1012878417969,297.916015625,301.81793212890625,293.1499938964844,293.1499938964844,281.25,37381.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588210344314575,1.0,0.0,0.0,3.744089126586914,3.744114398956299,9.353747714158088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.5439453125,0.0,1650.9910888671875,1895.4371337890625,0.0,3017.9482421875,0.9254074692726136,1.0,0.0,3.0,1.0,0.0
17841720,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896179199219,0.8871275186538696,0.5718469619750977,0.518358588218689,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896484375,0.911167860031128,0.6193511486053467,0.5893531441688538,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895263671875,0.8454070091247559,0.4936338365077972,0.3487527668476105,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894958496094,0.826102077960968,0.4579504132270813,0.4386199712753296,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.6969209909439087,0.269378125667572,1.2404357194900513,284.8896179199219,284.95001220703125,299.8727722167969,294.88140869140625,297.8700256347656,297.19146728515625,286.89068603515625,1.0,0.7222097516059875,0.338783711194992,0.338783711194992,1.0,1.0,-3.766094207763672,0.9506036639213562,2.815490484237671,0.105283223092556,0.8675318360328674,0.8675318360328674,0.0,254.8013610839844,259.0,59029.83984375,0.0,4688.18505859375,1.0,281.2572021484375,285.1115417480469,297.90301513671875,301.7503662109375,293.1499938964844,293.1499938964844,281.54998779296875,39068.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607664704322815,1.0,0.0,0.0,3.658468008041382,3.658492565155029,8.930829267228546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.1884765625,0.0,1565.620849609375,1895.4371337890625,0.0,3036.193359375,0.9093509912490844,1.0,0.0,3.0,1.0,0.0
17841780,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991760253906,0.8840177059173584,0.5707606673240662,0.517034649848938,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992370605469,0.90879487991333,0.6200484037399292,0.5897389054298401,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990539550781,0.8429376482963562,0.4931609332561493,0.3482325971126556,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989624023437,0.8237945437431335,0.4575648605823517,0.4380569159984588,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980773925781,0.694139838218689,0.2685244381427765,1.2360610961914062,284.9991455078125,284.95001220703125,299.8851318359375,294.8784484863281,297.86865234375,297.1865539550781,287.0003356933594,1.0,0.7222484350204468,0.3385303914546966,0.3385303914546966,1.0,1.0,-3.758384943008423,0.94746196269989,2.810922861099243,0.1037257462739944,0.9397411942481996,0.9397411942481996,0.0,256.92987060546875,259.0,57887.37109375,0.0,4679.75048828125,1.0,281.5014038085937,285.2421264648437,297.8443908691406,301.5195617675781,293.1499938964844,293.1499938964844,281.54998779296875,34839.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543348908424377,1.0,0.0,0.0,3.691326141357422,3.69135046005249,9.091972970054484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.0771484375,0.0,1570.84912109375,1895.4371337890625,0.0,2975.8876953125,0.9151015281677246,1.0,0.0,3.0,1.0,0.0
17841840,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.8822927474975586,0.5700315237045288,0.5163599252700806,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.9078499674797058,0.6210765838623047,0.5906628370285034,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928283691406,0.8416666984558105,0.4930375814437866,0.3481105864048004,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99285888671875,0.8225966095924377,0.4574939310550689,0.437945544719696,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931945800781,0.6924949884414673,0.2679562568664551,1.23328697681427,284.9927673339844,284.95001220703125,299.89813232421875,294.8747253417969,297.8701477050781,297.1851501464844,286.9917907714844,1.0,0.7224573493003845,0.3382770419120788,0.3382770419120788,1.0,1.0,-3.755059003829956,0.9456286430358888,2.8094303607940674,0.1025604158639907,0.9515218734741212,0.9515218734741212,0.0,258.220947265625,262.0,57891.53125,0.0,4678.51611328125,1.0,281.5424499511719,285.2411804199219,297.8476257324219,301.5535888671875,293.1499938964844,293.1499938964844,281.25,34092.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516690135002136,1.0,0.0,0.0,3.741975069046021,3.741999626159668,9.34318677536794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.39453125,0.0,1623.2940673828125,1895.4371337890625,0.0,2950.90576171875,0.9246010780334472,1.0,0.0,3.0,1.0,0.0
17841900,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87408447265625,0.8804945349693298,0.5687323212623596,0.5155656933784485,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740234375,0.9068841338157654,0.6217386722564697,0.5915532112121582,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8742370605469,0.8403884768486023,0.4925804138183594,0.3479830920696258,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87432861328125,0.8214040994644165,0.4571821987628937,0.4378581941127777,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754272460937,0.6909319162368774,0.2673065066337585,1.2309517860412598,284.8741149902344,284.95001220703125,299.9117736816406,294.8702392578125,297.8701171875,297.1815185546875,286.872802734375,1.0,0.7227144837379456,0.338023692369461,0.338023692369461,1.0,1.0,-3.752111196517944,0.9439034461975098,2.8082077503204346,0.1015602052211761,0.8663156032562256,0.8663156032562256,0.0,259.56329345703125,262.0,58803.9765625,0.0,4678.6796875,1.0,281.2966613769531,285.1038818359375,297.8973388671875,301.7605285644531,293.1499938964844,293.1499938964844,281.25,38223.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573241233825684,1.0,0.0,0.0,3.697092056274414,3.6971168518066406,9.12039809009002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.7216796875,0.0,1603.04833984375,1895.4371337890625,0.0,3003.911376953125,0.9154007434844972,1.0,0.0,3.0,1.0,0.0
17841960,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958435058594,0.878104031085968,0.5673195123672485,0.5143413543701172,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959045410156,0.9053885340690612,0.6223287582397461,0.592146098613739,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.8386469483375549,0.4920375943183899,0.3476447761058807,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89569091796875,0.8197863698005676,0.4568096995353699,0.4375612437725067,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951416015625,0.689003050327301,0.2666378617286682,1.2282146215438845,284.89581298828125,284.95001220703125,299.92596435546875,294.8650207519531,297.8702087402344,297.17742919921875,286.8971252441406,1.0,0.7228835225105286,0.3379161953926086,0.3379161953926086,1.0,1.0,-3.747293949127197,0.9420762062072754,2.805217742919922,0.1008328944444656,0.8584282994270325,0.8584282994270325,0.0,261.2203369140625,265.0,58418.921875,0.0,4675.50537109375,1.0,281.25750732421875,285.1220703125,297.88214111328125,301.68975830078125,293.1499938964844,293.1499938964844,281.54998779296875,39218.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588358163833618,1.0,0.0,0.0,3.611022710800171,3.61104679107666,8.700690727891924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.00390625,0.0,1514.059326171875,1895.4371337890625,0.0,3018.086669921875,0.8990979194641113,1.0,0.0,3.0,1.0,0.0
17842020,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00518798828125,0.8762987852096558,0.5666232705116272,0.513427197933197,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052490234375,0.9044686555862428,0.6234550476074219,0.5929805636405945,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00506591796875,0.8373841047286987,0.4919979572296142,0.3474664390087127,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049743652344,0.8186112642288208,0.4568473100662231,0.437440276145935,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00408935546875,0.6875181794166565,0.2662476599216461,1.226048707962036,285.0051574707031,284.95001220703125,299.94073486328125,294.8591003417969,297.8738098144531,297.177734375,287.0063171386719,1.0,0.7231337428092957,0.3378086686134338,0.3378086686134338,1.0,1.0,-3.744222402572632,0.9408062696456908,2.803416013717652,0.1001505628228187,0.932590663433075,0.932590663433075,0.0,262.5220642089844,265.0,57393.0703125,0.0,4675.0634765625,1.0,281.5003662109375,285.25018310546875,297.8233337402344,301.4650573730469,293.1499938964844,293.1499938964844,281.54998779296875,34635.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523734211921692,1.0,0.0,0.0,3.651176691055298,3.651200294494629,8.895266887520847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.953125,0.0,1524.2664794921875,1895.4371337890625,0.0,2957.50537109375,0.9060219526290894,1.0,0.0,3.0,1.0,0.0
17842080,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986877441406,0.8752675652503967,0.5661318302154541,0.513007640838623,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986572265625,0.9042835235595704,0.6247674226760864,0.5942133069038391,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9987487792969,0.836766242980957,0.4921526908874511,0.3475723266601562,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.8180398941040039,0.4570567309856415,0.4376347661018371,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991149902344,0.6866479516029358,0.2660164833068847,1.224953532218933,284.9986877441406,284.95001220703125,299.9560546875,294.8525085449219,297.8790588378906,297.1799621582031,286.99774169921875,1.0,0.7235886454582214,0.3377011716365814,0.3377011716365814,1.0,1.0,-3.744240760803223,0.940456748008728,2.803784132003784,0.0997503250837326,0.946261465549469,0.946261465549469,0.0,263.4314880371094,268.0,57470.06640625,0.0,4680.94189453125,1.0,281.5421447753906,285.24810791015625,297.82623291015625,301.5035705566406,293.1499938964844,293.1499938964844,281.25,33825.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499200344085693,1.0,0.0,0.0,3.707638502120972,3.70766282081604,9.172507020593912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.0390625,0.0,1581.7188720703125,1895.4371337890625,0.0,2934.521728515625,0.9167097210884094,1.0,0.0,3.0,1.0,0.0
17842140,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807678222656,0.873843789100647,0.564987301826477,0.512376070022583,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88067626953125,0.9037377834320068,0.625625491142273,0.5953168272972107,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.8358470797538757,0.4918826222419739,0.3475974500179291,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.8171864748001099,0.4569359421730041,0.4377573728561401,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821105957031,0.6855566501617432,0.2656156122684479,1.2238768339157104,284.8807678222656,284.95001220703125,299.9718933105469,294.8452453613281,297.88189697265625,297.1788635253906,286.87945556640625,1.0,0.7240887880325317,0.3375936448574066,0.3375936448574066,1.0,1.0,-3.743697881698608,0.9399347305297852,2.8037631511688232,0.0994280874729156,0.8636940121650696,0.8636940121650696,0.0,264.6456298828125,268.0,58431.296875,0.0,4687.1494140625,1.0,281.2973327636719,285.1107482910156,297.875,301.7134094238281,293.1499938964844,293.1499938964844,281.25,37937.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559380769729614,1.0,0.0,0.0,3.668001413345337,3.668025970458984,8.977435754786711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.02734375,0.0,1567.8580322265625,1895.4371337890625,0.0,2990.916015625,0.9087210297584534,1.0,0.0,3.0,1.0,0.0
17842200,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009094238281,0.8716707229614258,0.5636724233627319,0.5112614631652832,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009704589844,0.9025036692619324,0.6263515949249268,0.5960612893104553,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008483886719,0.8343141674995422,0.491465151309967,0.3473648726940155,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007873535156,0.8157482743263245,0.4566914737224579,0.4376067221164703,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002990722656,0.6839299201965332,0.2651291191577911,1.2220879793167114,284.9009094238281,284.95001220703125,299.9882507324219,294.8373413085937,297.88385009765625,297.1764831542969,286.902099609375,1.0,0.7244817018508911,0.3374861478805542,0.3374861478805542,1.0,1.0,-3.7406411170959473,0.9386650323867798,2.801975965499878,0.0988671407103538,0.8567712306976318,0.8567712306976318,0.0,266.3082580566406,271.0,58101.98828125,0.0,4689.03125,1.0,281.2577514648437,285.1264953613281,297.8580627441406,301.6454772949219,293.1499938964844,293.1499938964844,281.54998779296875,38919.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578662276268005,1.0,0.0,0.0,3.5878665447235107,3.587890386581421,8.589459525865095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.140625,0.0,1486.6090087890625,1895.4371337890625,0.0,3008.99462890625,0.8937207460403442,1.0,0.0,3.0,1.0,0.0
17842260,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079650878906,0.8699499368667603,0.5630256533622742,0.510412871837616,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080261230469,0.9016852974891664,0.627569317817688,0.5970020890235901,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00787353515625,0.8331372737884521,0.4915040731430053,0.3472572267055511,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077819824219,0.8146373629570007,0.4568085074424743,0.4375833570957184,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.682611346244812,0.2648667097091675,1.2206175327301023,285.0079650878906,284.95001220703125,300.00506591796875,294.8288269042969,297.8887023925781,297.17791748046875,287.009033203125,1.0,0.72492516040802,0.3373205959796905,0.3373205959796905,1.0,1.0,-3.738816976547241,0.9375883340835572,2.8012285232543945,0.0980943739414215,0.9306846857070924,0.9306846857070924,0.0,267.6928405761719,271.0,57119.4296875,0.0,4692.671875,1.0,281.4998779296875,285.2518310546875,297.79669189453125,301.4217529296875,293.1499938964844,293.1499938964844,281.54998779296875,34411.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851775050163269,1.0,0.0,0.0,3.631902694702149,3.631926059722901,8.801600870356197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.4052734375,0.0,1501.3011474609375,1895.4371337890625,0.0,2951.89892578125,0.9015268683433532,1.0,0.0,3.0,1.0,0.0
17842320,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.868916392326355,0.5625613331794739,0.5100287795066833,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002136230469,0.9014981985092164,0.628944993019104,0.5983095169067383,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.8325273394584656,0.4917115569114685,0.3474101424217224,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003356933594,0.814062237739563,0.4570671916007995,0.4378405213356018,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.000732421875,0.6818150281906128,0.2647255659103393,1.220020413398743,285.000244140625,284.95001220703125,300.0223388671875,294.8197326660156,297.8948669433594,297.1808776855469,286.9992370605469,1.0,0.7255397439002991,0.3371550738811493,0.3371550738811493,1.0,1.0,-3.7396998405456543,0.9373048543930054,2.8023951053619385,0.097553476691246,0.9442413449287416,0.9442413449287416,0.0,268.7193908691406,274.0,57219.1796875,0.0,4701.767578125,1.0,281.5419921875,285.248291015625,297.796630859375,301.458984375,293.1499938964844,293.1499938964844,281.25,33652.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496187925338745,1.0,0.0,0.0,3.691297292709351,3.6913211345672607,9.091830293073144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.90234375,0.0,1561.8348388671875,1895.4371337890625,0.0,2931.7001953125,0.912902295589447,1.0,0.0,3.0,1.0,0.0
