time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819274902344,0.8674895167350769,0.5614407658576965,0.5094223618507385,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818359375,0.9009443521499634,0.629848301410675,0.5994669198989868,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.882080078125,0.8316085338592529,0.4914832711219787,0.3474701344966888,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821716308594,0.813186526298523,0.4569788873195648,0.4380045235157013,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.6807721853256226,0.2643910646438598,1.2193078994750977,284.8819580078125,284.95001220703125,300.0400390625,294.81005859375,297.8984069824219,297.1802673339844,286.880615234375,1.0,0.7261703014373779,0.3369895219802856,0.3369895219802856,1.0,1.0,-3.739782333374024,0.9367780089378356,2.803004503250122,0.09706562012434,0.8618808388710022,0.8618808388710022,0.0,270.0513000488281,274.0,58187.69921875,0.0,4710.51025390625,1.0,281.2976989746094,285.1104431152344,297.84259033203125,301.6666564941406,293.1499938964844,293.1499938964844,281.25,37819.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558940291404724,1.0,0.0,0.0,3.653456687927246,3.6534810066223145,8.906379775908135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.310546875,0.0,1550.6453857421875,1895.4371337890625,0.0,2990.50341796875,0.9053751230239868,1.0,0.0,3.0,1.0,0.0
17842440,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.901611328125,0.8653463125228882,0.5601479411125183,0.5083316564559937,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90167236328125,0.8997184634208679,0.6306104063987732,0.6002520322799683,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.8300960659980774,0.4911028444766998,0.3472671806812286,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8117266297340393,0.4567569196224212,0.4378828108310699,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010009765625,0.67919921875,0.263954758644104,1.2177948951721191,284.901611328125,284.95001220703125,300.05816650390625,294.7998352050781,297.90087890625,297.1781616210937,286.9027404785156,1.0,0.72666996717453,0.3368239998817444,0.3368239998817444,1.0,1.0,-3.737205743789673,0.9354612231254578,2.8017446994781494,0.0963246077299118,0.8549540638923645,0.8549540638923645,0.0,271.8174743652344,277.0,57866.8671875,0.0,4714.4072265625,1.0,281.2578430175781,285.1254272460937,297.8228454589844,301.5966796875,293.1499938964844,293.1499938964844,281.54998779296875,38836.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580314517021179,1.0,0.0,0.0,3.574528455734253,3.574552059173584,8.525714747520396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.3935546875,0.0,1471.5968017578125,1895.4371337890625,0.0,3010.543701171875,0.890689492225647,1.0,0.0,3.0,1.0,0.0
17842500,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077514648437,0.8636448979377747,0.5595159530639648,0.5075027942657471,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078125,0.8988946080207825,0.6318587064743042,0.6012266874313354,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.828930675983429,0.4911747574806213,0.3471859097480774,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.007568359375,0.8105890154838562,0.4568885266780853,0.4378797113895416,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067138671875,0.6779173016548157,0.2637291550636291,1.216532588005066,285.0077514648437,284.95001220703125,300.07666015625,294.7890930175781,297.9063415527344,297.17987060546875,287.0087585449219,1.0,0.7271998524665833,0.3366584777832031,0.3366584777832031,1.0,1.0,-3.735753059387207,0.9344847798347472,2.8012683391571045,0.095540851354599,0.928325653076172,0.928325653076172,0.0,273.2923889160156,277.0,56896.765625,0.0,4719.671875,1.0,281.49957275390625,285.2496643066406,297.7586669921875,301.37091064453125,293.1499938964844,293.1499938964844,281.54998779296875,34347.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520857691764832,1.0,0.0,0.0,3.619612693786621,3.619636058807373,8.742134127714962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.474609375,0.0,1487.365234375,1895.4371337890625,0.0,2954.810302734375,0.8987270593643188,1.0,0.0,3.0,1.0,0.0
17842560,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.8626097440719604,0.5590624809265137,0.5071312785148621,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996032714844,0.8986891508102417,0.6332595944404602,0.6025627255439758,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997253417969,0.8283194303512573,0.4914142191410064,0.3473629653453827,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.999755859375,0.8099857568740845,0.4571569561958313,0.4381505846977234,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001220703125,0.6771373152732849,0.2636157274246216,1.2160906791687012,284.9996643066406,284.95001220703125,300.09552001953125,294.77783203125,297.9129943847656,297.1829833984375,286.9986267089844,1.0,0.7278831601142883,0.3364928960800171,0.3364928960800171,1.0,1.0,-3.736917972564697,0.9342862367630004,2.8026318550109863,0.094991460442543,0.9414682388305664,0.9414682388305664,0.0,274.39727783203125,280.0,56999.58203125,0.0,4730.076171875,1.0,281.5419311523437,285.2456970214844,297.7560119628906,301.4055480957031,293.1499938964844,293.1499938964844,281.25,33611.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500316143035889,1.0,0.0,0.0,3.679686307907105,3.679710149765015,9.0347242576172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.0712890625,0.0,1548.4300537109375,1895.4371337890625,0.0,2935.566650390625,0.9102558493614196,1.0,0.0,3.0,1.0,0.0
17842620,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818664550781,0.8612097501754761,0.5579602718353271,0.5065392851829529,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817443847656,0.8981379270553589,0.634183943271637,0.6037436723709106,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819885253906,0.8274198174476624,0.4912216961383819,0.3474477231502533,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.882080078125,0.8090914487838745,0.4570776224136352,0.4383252263069153,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.6761246919631958,0.2633051872253418,1.215502142906189,284.8818664550781,284.95001220703125,300.11474609375,294.76611328125,297.9169616699219,297.1824645996094,286.880615234375,1.0,0.7285694479942322,0.3363273441791534,0.3363273441791534,1.0,1.0,-3.737237930297852,0.93383127450943,2.8034067153930664,0.094490572810173,0.8593167066574097,0.8593167066574097,0.0,275.7904663085937,280.0,57958.9921875,0.0,4739.88671875,1.0,281.2979431152344,285.1083374023437,297.7997131347656,301.6103820800781,293.1499938964844,293.1499938964844,281.25,37835.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564022183418274,1.0,0.0,0.0,3.641261100769043,3.641285181045532,8.847018193591794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.4306640625,0.0,1537.1661376953125,1895.4371337890625,0.0,2995.267578125,0.9026479721069336,1.0,0.0,3.0,1.0,0.0
17842680,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90185546875,0.8591386079788208,0.556694746017456,0.505470335483551,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90191650390625,0.8969476819038391,0.634968101978302,0.6045499444007874,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017944335937,0.8259567022323608,0.4908828437328338,0.3472726345062256,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017333984375,0.8076234459877014,0.4568660855293274,0.4382140338420868,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012756347656,0.6746091246604919,0.262891411781311,1.214100003242493,284.90185546875,284.95001220703125,300.13427734375,294.7539367675781,297.9197082519531,297.1803283691406,286.9029846191406,1.0,0.7291167378425598,0.3361617922782898,0.3361617922782898,1.0,1.0,-3.7348923683166495,0.9325856566429138,2.802306890487671,0.0937370508909225,0.8526953458786011,0.8526953458786011,0.0,277.5994873046875,283.0,57637.21484375,0.0,4744.69580078125,1.0,281.2579345703125,285.1234436035156,297.7778015136719,301.5380859375,293.1499938964844,293.1499938964844,281.54998779296875,38833.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586143851280212,1.0,0.0,0.0,3.5623128414154053,3.5623366832733154,8.467543466395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.9208984375,0.0,1458.47607421875,1895.4371337890625,0.0,3016.01025390625,0.8879782557487488,1.0,0.0,3.0,1.0,0.0
17842740,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0073547363281,0.8575015664100647,0.5560864210128784,0.504665732383728,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.896154522895813,0.6362311244010925,0.6055436730384827,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072631835937,0.8248369097709656,0.4909974932670593,0.3472212553024292,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072021484375,0.8064809441566467,0.4570086300373077,0.4382216334342956,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00634765625,0.6733778119087219,0.2626844644546509,1.212934970855713,285.0073547363281,284.95001220703125,300.15411376953125,294.7413330078125,297.9256286621094,297.18218994140625,287.0083312988281,1.0,0.7296876311302185,0.3359962403774261,0.3359962403774261,1.0,1.0,-3.733657836914064,0.9316757917404176,2.8019819259643555,0.092942364513874,0.9256206154823304,0.9256206154823304,0.0,279.10748291015625,283.0,56675.09765625,0.0,4750.7822265625,1.0,281.499267578125,285.246826171875,297.7115173339844,301.31060791015625,293.1499938964844,293.1499938964844,281.54998779296875,34324.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527172803878784,1.0,0.0,0.0,3.607990741729736,3.608014106750488,8.686086516718206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.67578125,0.0,1474.5380859375,1895.4371337890625,0.0,2960.7275390625,0.8961133360862732,1.0,0.0,3.0,1.0,0.0
17842800,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989624023437,0.8565048575401306,0.5556528568267822,0.5043135285377502,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989318847656,0.8959580063819885,0.6376325488090515,0.6068875193595886,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.8242581486701965,0.491281509399414,0.3474291265010834,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99908447265625,0.8058758974075317,0.4572905600070953,0.4385049343109131,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.6726298332214355,0.262586385011673,1.212572693824768,284.9989929199219,284.95001220703125,300.1742248535156,294.72833251953125,297.9325866699219,297.1853332519531,286.9979553222656,1.0,0.7304048538208008,0.3358306884765625,0.3358306884765625,1.0,1.0,-3.7350032329559326,0.9315314292907716,2.803471803665161,0.0923813581466674,0.9383821487426758,0.9383821487426758,0.0,280.2426452636719,286.0,56778.1484375,0.0,4761.90380859375,1.0,281.54180908203125,285.2425537109375,297.7069702148437,301.3432006835937,293.1499938964844,293.1499938964844,281.25,33598.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507006168365479,1.0,0.0,0.0,3.668371200561523,3.6683950424194336,8.979245649243239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.0302734375,0.0,1535.6434326171875,1895.4371337890625,0.0,2941.8330078125,0.9076998233795166,1.0,0.0,3.0,1.0,0.0
17842860,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88189697265625,0.8551638722419739,0.5545806884765625,0.5037437081336975,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817749023437,0.8954254984855652,0.6385489702224731,0.6080651879310608,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88201904296875,0.8234040141105652,0.4911384880542755,0.347546637058258,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821105957031,0.8049852848052979,0.4572283923625946,0.4386943280696869,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.6716609001159668,0.2622911036014557,1.2120542526245115,284.88189697265625,284.95001220703125,300.194580078125,294.7149353027344,297.936767578125,297.18475341796875,286.8807067871094,1.0,0.7311201691627502,0.3356612920761108,0.3356612920761108,1.0,1.0,-3.735487222671509,0.9311141967773438,2.804373025894165,0.0918585211038589,0.8565702438354492,0.8565702438354492,0.0,281.6589660644531,286.0,57725.09375,0.0,4772.3330078125,1.0,281.2982177734375,285.10595703125,297.7490234375,301.5456237792969,293.1499938964844,293.1499938964844,281.25,37874.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571174740791321,1.0,0.0,0.0,3.628949642181397,3.628973960876465,8.787295087131497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.248046875,0.0,1523.820068359375,1895.4371337890625,0.0,3001.9736328125,0.8999156355857849,1.0,0.0,3.0,1.0,0.0
17842920,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023132324219,0.8531909584999084,0.5533559918403625,0.5027073621749878,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023742675781,0.8942790031433105,0.6393247842788696,0.6088637709617615,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022521972656,0.8220086097717285,0.4908556044101715,0.3474083542823791,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021911621094,0.8035399913787842,0.4570385813713074,0.4386017024517059,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017333984375,0.6702142357826233,0.2618940472602844,1.2107250690460205,284.9023132324219,284.95001220703125,300.2151794433594,294.7012023925781,297.9396667480469,297.1824645996094,286.9034423828125,1.0,0.7316949963569641,0.3354919254779815,0.3354919254779815,1.0,1.0,-3.733325958251953,0.9299123287200928,2.8034136295318604,0.091088481247425,0.8503588438034058,0.8503588438034058,0.0,283.47998046875,289.0,57401.65625,0.0,4777.72607421875,1.0,281.2580261230469,285.12127685546875,297.7254943847656,301.47149658203125,293.1499938964844,293.1499938964844,281.54998779296875,38839.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593676686286926,1.0,0.0,0.0,3.5498712062835693,3.5498948097229004,8.40849963879009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.4228515625,0.0,1445.26123046875,1895.4371337890625,0.0,3023.074462890625,0.8852350115776062,1.0,0.0,3.0,1.0,0.0
17842980,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.8516372442245483,0.552777111530304,0.501934826374054,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072021484375,0.8935207724571228,0.6405830979347229,0.6098505258560181,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.8209496736526489,0.4910251796245575,0.347395658493042,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.8024328351020813,0.4571993052959442,0.4386286437511444,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.006103515625,0.6690426468849182,0.2617015540599823,1.2096306085586548,285.0071105957031,284.95001220703125,300.2359924316406,294.6871643066406,297.9457702636719,297.184326171875,287.0080261230469,1.0,0.7322916984558105,0.3353225290775299,0.3353225290775299,1.0,1.0,-3.732276439666748,0.929045796394348,2.803230762481689,0.0902832373976707,0.9228527545928956,0.9228527545928956,0.0,284.9972839355469,289.0,56447.23046875,0.0,4784.3916015625,1.0,281.4989929199219,285.2438049316406,297.6575927734375,301.2428283691406,293.1499938964844,293.1499938964844,281.54998779296875,34303.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534913063049316,1.0,0.0,0.0,3.596179485321045,3.596202850341797,8.629309036223276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.85546875,0.0,1461.607177734375,1895.4371337890625,0.0,2967.981201171875,0.8934609889984131,1.0,0.0,3.0,1.0,0.0
17843040,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984436035156,0.8506907820701599,0.5523606538772583,0.5016025900840759,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983825683594,0.8933421969413757,0.6419848203659058,0.6111928224563599,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985046386719,0.8204164505004883,0.4913617372512817,0.3476406633853912,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99853515625,0.8018548488616943,0.4574927687644958,0.4389257729053497,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989318847656,0.6683336496353149,0.2616154849529266,1.2093275785446167,284.9984436035156,284.95001220703125,300.2569885253906,294.6727905273437,297.9530029296875,297.18756103515625,286.9974365234375,1.0,0.7330312728881836,0.3351531326770782,0.3351531326770782,1.0,1.0,-3.733776569366455,0.9289342164993286,2.804842233657837,0.0897137969732284,0.9352800846099854,0.9352800846099854,0.0,286.1448059082031,292.0,56550.484375,0.0,4796.04736328125,1.0,281.5417175292969,285.2392883300781,297.651611328125,301.2738037109375,293.1499938964844,293.1499938964844,281.25,33586.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514875769615173,1.0,0.0,0.0,3.6568219661712646,3.656845569610596,8.92279501840676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.9326171875,0.0,1522.6802978515625,1895.4371337890625,0.0,2949.20556640625,0.9050936698913574,1.0,0.0,3.0,1.0,0.0
17843100,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.882080078125,0.8494123220443726,0.5513097643852234,0.5010489821434021,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819580078125,0.8928400874137878,0.6429033875465393,0.6123716831207275,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822021484375,0.8196144700050354,0.4912739396095276,0.347795307636261,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.801000714302063,0.457440435886383,0.4391250610351562,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833923339844,0.6674129366874695,0.2613329589366913,1.2088638544082642,284.882080078125,284.95001220703125,300.2781677246094,294.6581420898437,297.9573059082031,297.1868896484375,286.8809814453125,1.0,0.7337667346000671,0.3349837362766266,0.3349837362766266,1.0,1.0,-3.7344043254852295,0.928558588027954,2.8058457374572754,0.089197814464569,0.8538577556610107,0.8538577556610107,0.0,287.5709533691406,292.0,57485.90234375,0.0,4806.955078125,1.0,281.2984924316406,285.1034240722656,297.6925048828125,301.4743347167969,293.1499938964844,293.1499938964844,281.25,37911.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579355478286743,1.0,0.0,0.0,3.616456031799317,3.6164801120758057,8.726893270250002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.3173828125,0.0,1510.3408203125,1895.4371337890625,0.0,3009.64453125,0.8971443772315979,1.0,0.0,3.0,1.0,0.0
17843160,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029235839844,0.8475331664085388,0.5501130819320679,0.5000353455543518,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90301513671875,0.891747772693634,0.6436853408813477,0.6131737232208252,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028625488281,0.818286120891571,0.4910512268543243,0.3476969599723816,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90283203125,0.7996113300323486,0.4572615623474121,0.4390420913696289,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90234375,0.6660369038581848,0.2609505951404571,1.2075958251953125,284.9029235839844,284.95001220703125,300.2994689941406,294.64324951171875,297.9603881835937,297.1846008300781,286.9040222167969,1.0,0.7343619465827942,0.3348233699798584,0.3348233699798584,1.0,1.0,-3.732407569885254,0.9274343848228456,2.804973125457764,0.0884700417518615,0.8481156229972839,0.8481156229972839,0.0,289.39459228515625,280.0,57163.40234375,0.0,4812.81787109375,1.0,281.25811767578125,285.11895751953125,297.6678161621094,301.39898681640625,293.1499938964844,293.1499938964844,281.54998779296875,38838.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602133989334106,1.0,0.0,0.0,3.537402391433716,3.537425756454468,8.34953368666902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.658203125,0.0,1432.053466796875,1895.4371337890625,0.0,3031.006591796875,0.8824836015701294,1.0,0.0,3.0,1.0,0.0
17843220,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00640869140625,0.847926676273346,0.5495543479919434,0.4991780817508697,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065002441406,0.8931567668914795,0.6449486613273621,0.6140539646148682,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063171386719,0.8190616965293884,0.4912805557250976,0.3476432263851166,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062561035156,0.8004319071769714,0.4574302136898041,0.4389661252498626,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054626464844,0.6664702296257019,0.2607710659503937,1.2060322761535645,285.00640869140625,284.95001220703125,300.3208923339844,294.6281433105469,297.9666442871094,297.1864929199219,287.0072326660156,1.0,0.7332352995872498,0.3346630036830902,0.3346630036830902,1.0,1.0,-3.730394124984741,0.9263102412223816,2.804083824157715,0.0876762494444847,0.9197472929954528,0.9197472929954528,0.0,288.0365905761719,280.0,56206.97265625,0.0,4798.35400390625,1.0,281.4986877441406,285.240234375,297.5987243652344,301.16943359375,293.1499938964844,293.1499938964844,281.54998779296875,34295.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543447256088257,1.0,0.0,0.0,3.5841190814971924,3.584142208099365,8.571526564082887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.8876953125,0.0,1448.5762939453125,1895.4371337890625,0.0,2975.980224609375,0.8907531499862671,1.0,0.0,3.0,1.0,0.0
17843280,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.99676513671875,0.8498803973197937,0.5491630434989929,0.4987060725688934,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9966735839844,0.8962393403053284,0.6463584303855896,0.6152346730232239,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967956542969,0.8212683200836182,0.4916852414608001,0.3478083610534668,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9968566894531,0.8027459979057312,0.4577369093894958,0.4391051530838012,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.6681596040725708,0.2607054710388183,1.2050060033798218,284.99676513671875,284.95001220703125,300.3424072265625,294.61285400390625,297.9740905761719,297.1899108886719,286.99566650390625,1.0,0.731685221195221,0.334502637386322,0.334502637386322,1.0,1.0,-3.7303762435913086,0.9257771968841552,2.8045990467071533,0.0870459973812103,0.9310824275016784,0.9310824275016784,0.0,284.85791015625,268.0,56291.55078125,0.0,4778.05029296875,1.0,281.5416259765625,285.23516845703125,297.5915222167969,301.1982116699219,293.1499938964844,293.1499938964844,281.25,33616.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523130416870117,1.0,0.0,0.0,3.644082307815552,3.644105911254883,8.860732805260341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.427734375,0.0,1508.7880859375,1895.4371337890625,0.0,2956.93994140625,0.9022405743598938,1.0,0.0,3.0,1.0,0.0
17843340,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807678222656,0.8521649837493896,0.5481581091880798,0.4979902803897857,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8806457519531,0.8997431993484497,0.6472927331924438,0.6162217855453491,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.880859375,0.823811948299408,0.4916812479496002,0.3478656411170959,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809509277344,0.8054372072219849,0.4577099680900574,0.4391195178031921,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88201904296875,0.670190155506134,0.2604575753211975,1.2037014961242676,284.8807678222656,284.95001220703125,300.364013671875,294.5973815917969,297.9784851074219,297.1893615722656,286.8797302246094,1.0,0.7296924591064453,0.3343422710895538,0.3343422710895538,1.0,1.0,-3.729227066040039,0.9249042272567748,2.8043227195739746,0.0864473730325698,0.8493533134460449,0.8493533134460449,0.0,281.056884765625,268.0,57184.671875,0.0,4750.51806640625,1.0,281.2987976074219,285.1003112792969,297.6313781738281,301.3954772949219,293.1499938964844,293.1499938964844,281.25,38056.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587138056755066,1.0,0.0,0.0,3.600513935089112,3.600537776947021,8.65012282247335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.798828125,0.0,1493.987548828125,1895.4371337890625,0.0,3016.942626953125,0.8936593532562256,1.0,0.0,3.0,1.0,0.0
17843400,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021911621094,0.8543519973754883,0.5470325350761414,0.4968132376670837,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022521972656,0.903223156929016,0.6481063365936279,0.6168177723884583,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021301269531,0.8262960910797119,0.4915628731250763,0.3476640582084656,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020690917969,0.8080626130104065,0.4575733244419098,0.4388402104377746,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.901611328125,0.6721875667572021,0.2601272761821747,1.2015444040298462,284.9021911621094,284.95001220703125,300.3856811523437,294.5817565917969,297.9818115234375,297.1874389648437,286.9032287597656,1.0,0.7272481918334961,0.3341819047927856,0.3341819047927856,1.0,1.0,-3.725355863571167,0.9232272505760192,2.802128791809082,0.0856002494692802,0.8437390923500061,0.8437390923500061,0.0,277.0003967285156,256.0,56832.34375,0.0,4713.591796875,1.0,281.2582702636719,285.1166381835937,297.60552978515625,301.3170471191406,293.1499938964844,293.1499938964844,281.54998779296875,38953.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608940839767456,1.0,0.0,0.0,3.519128799438477,3.5191521644592285,8.263492645710357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.654296875,0.0,1413.6920166015625,1895.4371337890625,0.0,3037.390380859375,0.8785238862037659,1.0,0.0,3.0,1.0,0.0
17843460,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00494384765625,0.8573845624923706,0.5465465784072876,0.4958930909633636,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050354003906,0.907709777355194,0.6494090557098389,0.6175970435142517,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048522949219,0.8295063972473145,0.4919059574604034,0.3475868701934814,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.8113559484481812,0.4577928185462951,0.4386737644672394,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039978027344,0.6748208403587341,0.2600107491016388,1.199601173400879,285.00494384765625,284.95001220703125,300.4073791503906,294.5660400390625,297.9884948730469,297.18975830078125,287.0057067871094,1.0,0.7246030569076538,0.3340597450733185,0.3340597450733185,1.0,1.0,-3.722547769546509,0.9219886660575868,2.8005590438842773,0.0848360508680343,0.9145239591598512,0.9145239591598512,0.0,272.17742919921875,256.0,55875.2421875,0.0,4674.90283203125,1.0,281.49822998046875,285.2372741699219,297.53546142578125,301.08575439453125,293.1499938964844,293.1499938964844,281.54998779296875,34337.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548913598060608,1.0,0.0,0.0,3.5654051303863525,3.5654280185699463,8.482250564156857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.8994140625,0.0,1428.9193115234375,1895.4371337890625,0.0,2981.103759765625,0.8866215944290161,1.0,0.0,3.0,1.0,0.0
17843520,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951477050781,0.8614379167556763,0.5462186336517334,0.495394229888916,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.9135040044784546,0.6508519649505615,0.6187203526496887,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952087402344,0.8336054682731628,0.4924207627773285,0.3477618992328644,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952392578125,0.8154318332672119,0.4581471681594848,0.4387674927711487,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956359863281,0.678259015083313,0.2600069046020508,1.1984198093414309,284.9951477050781,284.95001220703125,300.4290466308594,294.5502319335937,297.9963684082031,297.1935729980469,286.9940795898437,1.0,0.7219376564025879,0.3339375555515289,0.3339375555515289,1.0,1.0,-3.722198247909546,0.921485424041748,2.800712823867798,0.0842900946736335,0.9252011179924012,0.9252011179924012,0.0,266.6634216308594,244.0,55953.4453125,0.0,4638.84912109375,1.0,281.5414733886719,285.2322998046875,297.5277404785156,301.1131286621094,293.1499938964844,293.1499938964844,281.25,33659.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527376651763916,1.0,0.0,0.0,3.624774932861328,3.62479829788208,8.767088388594857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.7861328125,0.0,1487.8956298828125,1895.4371337890625,0.0,2960.918701171875,0.8979362845420837,1.0,0.0,3.0,1.0,0.0
17843580,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88092041015625,0.8654912710189819,0.5452820062637329,0.4946731328964233,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808288574219,0.9195113182067872,0.6518169641494751,0.6196710467338562,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810119628906,0.8377468585968018,0.4925285577774048,0.3478471040725708,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.8194611072540283,0.4581688344478607,0.4387608468532562,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821105957031,0.6817580461502075,0.2598213851451874,1.197079062461853,284.88092041015625,284.95001220703125,300.45074462890625,294.5343933105469,298.0010681152344,297.1932678222656,286.8800964355469,1.0,0.7191517949104309,0.3338153958320617,0.3338153958320617,1.0,1.0,-3.7209630012512207,0.9207141995429992,2.800248622894287,0.0838202014565467,0.8443620204925537,0.8443620204925537,0.0,261.190673828125,244.0,56822.0546875,0.0,4600.54736328125,1.0,281.2992858886719,285.09942626953125,297.5675354003906,301.3087463378906,293.1499938964844,293.1499938964844,281.25,38175.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590657114982605,1.0,0.0,0.0,3.5786173343658447,3.578640937805176,8.545231366952066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.482421875,0.0,1471.1495361328125,1895.4371337890625,0.0,3020.242919921875,0.8888553977012634,1.0,0.0,3.0,1.0,0.0
17843640,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034118652344,0.8691840767860413,0.5442314743995667,0.493516206741333,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90350341796875,0.9252458214759828,0.652664303779602,0.6202496886253357,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90338134765625,0.841614305973053,0.4925259947776794,0.347689539194107,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033203125,0.8231700658798218,0.4580837190151214,0.4384813010692596,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028625488281,0.6849997639656067,0.2595545649528503,1.1949790716171265,284.9034118652344,284.95001220703125,300.4723815917969,294.5185241699219,298.00469970703125,297.191650390625,286.9044494628906,1.0,0.7161462306976318,0.3336932361125946,0.3336932361125946,1.0,1.0,-3.71721625328064,0.91920006275177,2.798016309738159,0.0831623673439025,0.8398271799087524,0.8398271799087524,0.0,255.934799194336,232.0,56475.33203125,0.0,4556.58544921875,1.0,281.2584228515625,285.116455078125,297.5416564941406,301.230224609375,293.1499938964844,293.1499938964844,281.54998779296875,38965.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611912727355957,1.0,0.0,0.0,3.497406005859375,3.497429132461548,8.161789537552977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.5712890625,0.0,1391.1983642578125,1895.4371337890625,0.0,3040.17822265625,0.8737441897392273,1.0,0.0,3.0,1.0,0.0
17843700,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050354003906,0.8736458420753479,0.5438026189804077,0.4926226437091827,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.005126953125,0.9318557381629944,0.6539919376373291,0.6210221648216248,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049743652344,0.8461597561836243,0.4929757714271545,0.3476642072200775,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049133300781,0.8274487853050232,0.4583463966846466,0.4383251965045929,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.004150390625,0.6887915134429932,0.2594937980175018,1.1931406259536743,285.0050354003906,284.95001220703125,300.4939880371094,294.5026550292969,298.0115051269531,297.1942138671875,287.0057067871094,1.0,0.7131040692329407,0.3335710763931274,0.3335710763931274,1.0,1.0,-3.714632987976074,0.9180331826210022,2.796599864959717,0.0825248658657074,0.9100775122642516,0.9100775122642516,0.0,250.257080078125,232.0,55538.20703125,0.0,4513.30126953125,1.0,281.4976806640625,285.2357788085937,297.4715576171875,301.0000915527344,293.1499938964844,293.1499938964844,281.54998779296875,34295.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855146586894989,1.0,0.0,0.0,3.5449554920196533,3.544978380203247,8.385228511542664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.46875,0.0,1407.0283203125,1895.4371337890625,0.0,2983.49609375,0.8820334672927856,1.0,0.0,3.0,1.0,0.0
17843760,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9948425292969,0.8791347146034241,0.5435196161270142,0.4921445846557617,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947509765625,0.9395378828048706,0.6554498076438904,0.6221389174461365,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.994873046875,0.8516446352005005,0.493588775396347,0.347891628742218,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99493408203125,0.8325300216674805,0.4587359428405761,0.4384306669235229,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953308105469,0.693361222743988,0.2595374882221222,1.1920719146728516,284.9948425292969,284.95001220703125,300.5155029296875,294.48681640625,298.0194702148437,297.1981811523437,286.9937744140625,1.0,0.7101563811302185,0.3334634304046631,0.3334634304046631,1.0,1.0,-3.714513778686523,0.917638659477234,2.796875238418579,0.0821646377444267,0.9203947186470032,0.9203947186470032,0.0,244.139892578125,220.0,55621.73828125,0.0,4474.1533203125,1.0,281.5412902832031,285.23046875,297.46392822265625,301.0277404785156,293.1499938964844,293.1499938964844,281.25,33631.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529595136642456,1.0,0.0,0.0,3.604928970336914,3.604952335357666,8.67135042881273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.140625,0.0,1466.095458984375,1895.4371337890625,0.0,2962.998046875,0.8934599757194519,1.0,0.0,3.0,1.0,0.0
17843820,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817749023437,0.8845378160476685,0.5426332354545593,0.4914482831954956,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88165283203125,0.9470029473304749,0.6564266085624695,0.6230841279029846,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818359375,0.857147216796875,0.493794709444046,0.3480315208435058,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88189697265625,0.8375928997993469,0.4587922096252441,0.4384387731552124,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829040527344,0.6979044675827026,0.2593970596790313,1.190853238105774,284.8817443847656,284.95001220703125,300.5368957519531,294.4710693359375,298.024169921875,297.19793701171875,286.88104248046875,1.0,0.7071696519851685,0.3333557844161987,0.3333557844161987,1.0,1.0,-3.7135322093963614,0.9169880747795104,2.796544313430786,0.0818426683545112,0.8403689861297607,0.8403689861297607,0.0,238.2399139404297,220.0,56478.78125,0.0,4433.97900390625,1.0,281.2997436523437,285.098876953125,297.504150390625,301.2231140136719,293.1499938964844,293.1499938964844,281.25,38208.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592936396598816,1.0,0.0,0.0,3.5577592849731445,3.557782888412476,8.445909998044954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.7705078125,0.0,1449.052001953125,1895.4371337890625,0.0,3022.38037109375,0.8842300772666931,1.0,0.0,3.0,1.0,0.0
17843880,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047241210937,0.8894776701927185,0.5416375398635864,0.4903271198272705,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90478515625,0.9538119435310364,0.6572881937026978,0.6236622929573059,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046630859375,0.86231929063797,0.4938924908638,0.3479335904121399,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046325683594,0.84234619140625,0.4587434828281402,0.438180148601532,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9041748046875,0.7020980715751648,0.2591746151447296,1.1888943910598757,284.9047241210937,284.95001220703125,300.5581970214844,294.4554138183594,298.0278015136719,297.1963806152344,286.9057006835937,1.0,0.7040218710899353,0.333248108625412,0.333248108625412,1.0,1.0,-3.710094928741455,0.9156131148338318,2.7944817543029785,0.0812936127185821,0.8365844488143921,0.8365844488143921,0.0,232.6787872314453,208.0,56142.9921875,0.0,4389.1884765625,1.0,281.25860595703125,285.1160888671875,297.4786071777344,301.1454772949219,293.1499938964844,293.1499938964844,281.54998779296875,38932.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614293336868286,1.0,0.0,0.0,3.477416515350342,3.4774394035339355,8.06875902981119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.03857421875,0.0,1370.411376953125,1895.4371337890625,0.0,3042.410888671875,0.8693095445632935,1.0,0.0,3.0,1.0,0.0
17843940,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00518798828125,0.8952697515487671,0.5412503480911255,0.4894681870937347,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052795410156,0.9612411260604858,0.6586244106292725,0.6244363188743591,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.005126953125,0.8683010935783386,0.4944358468055725,0.3479688465595245,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00506591796875,0.847825288772583,0.4590365290641784,0.4380464255809784,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043334960937,0.706874668598175,0.2591516971588135,1.1871975660324097,285.00518798828125,284.95001220703125,300.579345703125,294.4399108886719,298.0345764160156,297.1990051269531,287.0058288574219,1.0,0.7008787989616394,0.3331404626369476,0.3331404626369476,1.0,1.0,-3.7078254222869873,0.9145881533622742,2.7932372093200684,0.0807258486747741,0.9063217043876648,0.9063217043876648,0.0,226.78526306152344,208.0,55226.81640625,0.0,4345.5966796875,1.0,281.4972229003906,285.23406982421875,297.4087829589844,300.9169616699219,293.1499938964844,293.1499938964844,281.54998779296875,34239.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553795218467712,1.0,0.0,0.0,3.526316404342652,3.526339054107666,8.297282079183788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.9921875,0.0,1387.1397705078125,1895.4371337890625,0.0,2985.6796875,0.8778344988822937,1.0,0.0,3.0,1.0,0.0
17844000,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.9022254943847656,0.5410019755363464,0.489016979932785,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99444580078125,0.9694401025772096,0.6600847840309143,0.6255515813827515,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945983886719,0.8754209280014038,0.4951290786266327,0.3482520580291748,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99462890625,0.8543469309806824,0.459451824426651,0.4381714165210724,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950256347656,0.7124098539352417,0.2592287361621856,1.1862554550170898,284.9945373535156,284.95001220703125,300.6003112792969,294.424560546875,298.0424194335937,297.20294189453125,286.99346923828125,1.0,0.6978583335876465,0.3330328166484833,0.3330328166484833,1.0,1.0,-3.707979679107666,0.914278209209442,2.793701648712158,0.0803858414292335,0.916279911994934,0.916279911994934,0.0,220.5180053710937,196.0,55317.51171875,0.0,4306.3251953125,1.0,281.5411376953125,285.2283935546875,297.4015808105469,300.9453430175781,293.1499938964844,293.1499938964844,281.25,33592.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531790971755981,1.0,0.0,0.0,3.587033033370972,3.5870561599731445,8.585470254729444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.123046875,0.0,1446.5377197265625,1895.4371337890625,0.0,2965.0556640625,0.8894152641296387,1.0,0.0,3.0,1.0,0.0
17844060,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824462890625,0.909322202205658,0.5401564836502075,0.4883492290973663,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.9771099090576172,0.6610658168792725,0.6264941096305847,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.8825749158859253,0.4954108297824859,0.3484412729740143,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825988769531,0.8609439134597778,0.4595343470573425,0.4381991028785705,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835754394531,0.7176611423492432,0.2591223120689392,1.1851638555526731,284.8824462890625,284.95001220703125,300.62109375,294.409423828125,298.04693603515625,297.20269775390625,286.8818359375,1.0,0.6948185563087463,0.3329215943813324,0.3329215943813324,1.0,1.0,-3.707265138626098,0.9136956930160522,2.793569564819336,0.0800832286477088,0.8369581699371338,0.8369581699371338,0.0,214.5128936767578,196.0,56166.03515625,0.0,4266.32861328125,1.0,281.3001708984375,285.0979309082031,297.4425354003906,301.1409606933594,293.1499938964844,293.1499938964844,281.25,38224.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595225214958191,1.0,0.0,0.0,3.539156198501587,3.539179563522339,8.357815204362851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.8271484375,0.0,1429.4510498046875,1895.4371337890625,0.0,3024.527099609375,0.8801000118255615,1.0,0.0,3.0,1.0,0.0
17844120,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057312011719,0.9162762761116028,0.5392017364501953,0.4872620701789856,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90582275390625,0.9839087724685668,0.6619451642036438,0.6270789504051208,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057006835937,0.8893557786941528,0.4955953061580658,0.3483974039554596,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056701660156,0.867246150970459,0.4595097005367279,0.4379608333110809,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052124023437,0.7224271297454834,0.2589342594146728,1.1833419799804688,284.90576171875,284.95001220703125,300.64166259765625,294.39453125,298.0503845214844,297.201171875,286.9067077636719,1.0,0.6916325688362122,0.3328104019165039,0.3328104019165039,1.0,1.0,-3.7041308879852295,0.9123993515968324,2.791731595993042,0.0795544683933258,0.8337624669075012,0.8337624669075012,0.0,208.8754730224609,184.0,55841.08203125,0.0,4222.107421875,1.0,281.2587585449219,285.115234375,297.417724609375,301.06463623046875,293.1499938964844,293.1499938964844,281.54998779296875,38898.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616650104522705,1.0,0.0,0.0,3.459672689437866,3.459695339202881,7.98662540546502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.72900390625,0.0,1352.1029052734375,1895.4371337890625,0.0,3044.621826171875,0.8653696179389954,1.0,0.0,3.0,1.0,0.0
17844180,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052490234375,0.924618363380432,0.5388417840003967,0.4864310622215271,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0053405761719,0.991066038608551,0.6633021831512451,0.6278683543205261,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00518798828125,0.8971490859985352,0.4962180554866791,0.3484889268875122,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0051574707031,0.8745298385620117,0.4598191678524017,0.4378434419631958,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00439453125,0.7277829647064209,0.2589420080184936,1.181777834892273,285.0052490234375,284.95001220703125,300.6619873046875,294.3798828125,298.0570068359375,297.203857421875,287.0058288574219,1.0,0.6884618997573853,0.332699179649353,0.332699179649353,1.0,1.0,-3.702160596847534,0.9114515781402588,2.7907092571258545,0.0790067538619041,0.9030317664146424,0.9030317664146424,0.0,202.9274444580078,184.0,54943.9921875,0.0,4179.150390625,1.0,281.49676513671875,285.2321472167969,297.3486328125,300.8380126953125,293.1499938964844,293.1499938964844,281.54998779296875,34187.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555988073348999,1.0,0.0,0.0,3.509750843048096,3.5097732543945312,8.21950891349843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.0419921875,0.0,1369.622314453125,1895.4371337890625,0.0,2987.73583984375,0.874102771282196,1.0,0.0,3.0,1.0,0.0
