time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942932128906,0.9346358180046082,0.5386139154434204,0.4859992265701294,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99420166015625,0.9985954761505128,0.6647828817367554,0.6289088129997253,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99432373046875,0.9063805937767028,0.4969819784164428,0.3488224446773529,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.994384765625,0.8831576108932495,0.4602454900741577,0.4379800260066986,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947814941406,0.7340673804283142,0.2590466737747192,1.1809608936309814,284.9942932128906,284.95001220703125,300.6820678710937,294.36553955078125,298.0646057128906,297.2078552246094,286.99322509765625,1.0,0.6854149699211121,0.3325879573822021,0.3325879573822021,1.0,1.0,-3.7024831771850586,0.9111782908439636,2.79130482673645,0.078704185783863,0.912716269493103,0.912716269493103,0.0,196.6452789306641,172.0,55041.54296875,0.0,4140.28076171875,1.0,281.5409851074219,285.2262268066406,297.34234619140625,300.8675842285156,293.1499938964844,293.1499938964844,281.25,33558.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853368878364563,1.0,0.0,0.0,3.571120500564575,3.571143388748169,8.509466056239035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.3037109375,0.0,1429.29345703125,1895.4371337890625,0.0,2966.833984375,0.885819673538208,1.0,0.0,3.0,1.0,0.0
17844300,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782043457031,0.9408778548240662,0.5377484560012817,0.4854156970977783,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780517578125,0.9990000128746032,0.6660993099212646,0.6210788488388062,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782653808594,0.9128549695014954,0.4972938895225525,0.3491117656230926,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783569335937,0.8888396620750427,0.4602980017662048,0.4380860924720764,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8794860839844,0.7381609082221985,0.2589283585548401,1.180312991142273,284.878173828125,284.95001220703125,300.70184326171875,294.3515319824219,298.0690002441406,297.2083435058594,286.877197265625,1.0,0.6817612648010254,0.3324767351150512,0.3324767351150512,1.0,1.0,-3.692085266113281,0.9077200889587402,2.784365177154541,0.0780469626188278,0.8302075266838074,0.8302075266838074,0.0,192.2794342041016,172.0,55783.3203125,0.0,4084.7890625,1.0,281.3005676269531,285.0936584472656,297.3843078613281,301.06170654296875,293.1499938964844,293.1499938964844,281.25,38432.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596752285957336,1.0,0.0,0.0,3.519438505172729,3.519461870193481,8.264947268799006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.0751953125,0.0,1410.255615234375,1895.4371337890625,0.0,3025.959228515625,0.875717282295227,1.0,0.0,3.0,1.0,0.0
17844360,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89971923828125,0.9460500478744508,0.5367554426193237,0.4843809008598327,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8997802734375,0.9990000128746032,0.6680640578269958,0.6108394861221313,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996887207031,0.9186911582946776,0.4974891543388366,0.3491430580615997,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.899658203125,0.8937905430793762,0.4602288007736206,0.437895655632019,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992919921875,0.7417017817497253,0.2587156891822815,1.1787985563278198,284.89971923828125,284.95001220703125,300.7213439941406,294.3379211425781,298.0747375488281,297.2108459472656,286.900390625,1.0,0.6775842905044556,0.3324077129364013,0.3324077129364013,1.0,1.0,-3.676512956619263,0.902876317501068,2.773636817932129,0.0767845660448074,0.8241215944290161,0.8241215944290161,0.0,188.1582489013672,160.0,55288.95703125,0.0,4017.45263671875,1.0,281.2589416503906,285.1121826171875,297.3587646484375,300.976318359375,293.1499938964844,293.1499938964844,281.54998779296875,39342.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861492395401001,1.0,0.0,0.0,3.4283652305603027,3.4283876419067383,7.842733680263336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.80224609375,0.0,1323.77490234375,1895.4371337890625,0.0,3043.002685546875,0.8587928414344788,1.0,0.0,3.0,1.0,0.0
17844420,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945068359375,0.9522164463996888,0.5363478064537048,0.4835956394672394,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.9990000128746032,0.6711143255233765,0.5992320775985718,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944763183594,0.9257206916809082,0.4981148540973663,0.3493039906024933,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99444580078125,0.8996493816375732,0.4604889154434204,0.4378212094306946,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.993896484375,0.7459434270858765,0.2586993873119354,1.177528738975525,284.9945068359375,284.95001220703125,300.7405090332031,294.32470703125,298.0854797363281,297.2201232910156,286.9944763183594,1.0,0.6730993986129761,0.3323386907577514,0.3323386907577514,1.0,1.0,-3.660178899765015,0.8978166580200195,2.762362241744995,0.0754092633724212,0.8875348567962646,0.8875348567962646,0.0,183.61651611328125,160.0,54249.03515625,0.0,3946.02978515625,1.0,281.495849609375,285.2270202636719,297.2884216308594,300.7402038574219,293.1499938964844,293.1499938964844,281.54998779296875,34632.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547911047935486,1.0,0.0,0.0,3.469761610031128,3.4697837829589844,8.033273957153142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.1669921875,0.0,1332.0084228515625,1895.4371337890625,0.0,2980.164306640625,0.8655357360839844,1.0,0.0,3.0,1.0,0.0
17844480,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789123535156,0.9595120549201964,0.5360510349273682,0.4831938743591308,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97882080078125,0.9990000128746032,0.6748762726783752,0.5860909223556519,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789428710937,0.9341517686843872,0.4988614916801452,0.3496966361999511,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789733886719,0.9067457318305968,0.460851103067398,0.437991201877594,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794616699219,0.7511315941810608,0.2587787210941314,1.1770044565200806,284.9788818359375,284.95001220703125,300.75933837890625,294.3119201660156,298.0987854003906,297.2330017089844,286.9775695800781,1.0,0.6684116125106812,0.3322696983814239,0.3322696983814239,1.0,1.0,-3.643932819366455,0.8927803635597229,2.751152515411377,0.0740498974919319,0.8895819187164307,0.8895819187164307,0.0,178.67381286621094,163.0,54136.9296875,0.0,3872.9306640625,1.0,281.5406188964844,285.220458984375,297.2812805175781,300.757080078125,293.1499938964844,293.1499938964844,281.8500061035156,34252.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516961932182312,1.0,0.0,0.0,3.517325162887573,3.517347574234009,8.255024113168474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.55615234375,0.0,1377.912353515625,1895.4371337890625,0.0,2951.16015625,0.8742215633392334,1.0,0.0,3.0,1.0,0.0
17844540,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05859375,0.9643685221672058,0.5358988642692566,0.4828324019908905,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05865478515625,0.9990000128746032,0.6791123747825623,0.5771381258964539,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585632324219,0.9401739239692688,0.4997464120388031,0.3501477539539337,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585021972656,0.9120831489562988,0.4613284766674042,0.4382399022579193,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.05780029296875,0.7548679113388062,0.2589628994464874,1.1769700050354004,285.05859375,284.95001220703125,300.7777709960937,294.29962158203125,298.1141967773437,297.2483825683594,287.05908203125,1.0,0.6656455993652344,0.332200676202774,0.332200676202774,1.0,1.0,-3.633504629135132,0.8894766569137573,2.744027853012085,0.0728405490517616,0.965599775314331,0.965599775314331,0.0,175.37538146972656,163.0,53255.23046875,0.0,3825.574462890625,1.0,281.7958068847656,285.3242492675781,297.2466735839844,300.6026611328125,293.1499938964844,293.1499938964844,281.8500061035156,31691.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451833724975586,1.0,0.0,0.0,3.601121425628662,3.6011440753936768,8.653041732031852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.90673828125,0.0,1447.657958984375,1895.4371337890625,0.0,2890.1796875,0.8922253847122192,1.0,0.0,3.0,1.0,0.0
17844600,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03485107421875,0.9680795669555664,0.5357434153556824,0.4826841950416565,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03472900390625,0.9990000128746032,0.6833406686782837,0.5703773498535156,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.034912109375,0.945002555847168,0.5006628036499023,0.3507492542266845,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350036621094,0.9165001511573792,0.4618387818336487,0.4386632144451141,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03594970703125,0.7579151391983032,0.2592039704322815,1.1776496171951294,285.0348205566406,284.95001220703125,300.7958374023437,294.287841796875,298.1294250488281,297.263427734375,287.0324401855469,1.0,0.6636963486671448,0.3321316540241241,0.3321316540241241,1.0,1.0,-3.6272356510162354,0.8873979449272156,2.739837884902954,0.0720992535352706,0.9829931259155272,0.9829931259155272,0.0,172.99746704101562,181.0,53463.25,0.0,3794.77587890625,1.0,281.8412780761719,285.30535888671875,297.26129150390625,300.6734619140625,293.1499938964844,293.1499938964844,281.54998779296875,31571.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436324000358582,1.0,0.0,0.0,3.692935466766357,3.692959070205689,9.099902626985568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.9169921875,0.0,1547.9393310546875,1895.4371337890625,0.0,2875.670654296875,0.911695659160614,1.0,0.0,3.0,1.0,0.0
17844660,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951721191406,0.9674646258354188,0.5348803400993347,0.482282817363739,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949584960937,0.9990000128746032,0.6867096424102783,0.57099848985672,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89532470703125,0.9451138973236084,0.5010727643966675,0.3512411713600158,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955078125,0.916378617286682,0.4619400799274444,0.4389887154102325,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.7577963471412659,0.2592247724533081,1.1783674955368042,284.8951721191406,284.95001220703125,300.8134765625,294.276611328125,298.14044189453125,297.2717590332031,286.8916320800781,1.0,0.6645079851150513,0.3322713971138,0.3322713971138,1.0,1.0,-3.629321813583374,0.8884373903274536,2.74088454246521,0.072395883500576,0.8948234915733337,0.8948234915733337,0.0,173.26943969726562,181.0,54710.99609375,0.0,3801.819091796875,1.0,281.5971069335937,285.1453857421875,297.3179931640625,300.9069519042969,293.1499938964844,293.1499938964844,281.54998779296875,35501.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514449596405029,1.0,0.0,0.0,3.696499109268189,3.696523427963257,9.117473496189632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.6279296875,0.0,1581.7408447265625,1895.4371337890625,0.0,2948.806640625,0.913507640361786,1.0,0.0,3.0,1.0,0.0
17844720,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.9633217453956604,0.5337749719619751,0.4813883006572723,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993835449219,0.9990000128746032,0.6890465021133423,0.5772507190704346,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992919921875,0.9414435625076294,0.5012722015380859,0.3514566719532013,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89923095703125,0.9126166701316832,0.4618377089500427,0.4390090107917785,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.898681640625,0.7551034092903137,0.2590911984443664,1.17833149433136,284.8993225097656,284.95001220703125,300.8306884765625,294.2659912109375,298.1466979980469,297.2734680175781,286.90069580078125,1.0,0.6667045950889587,0.3324111402034759,0.3324111402034759,1.0,1.0,-3.63599705696106,0.890873908996582,2.745123147964477,0.0732320398092269,0.8782394528388977,0.8782394528388977,0.0,175.5014190673828,199.0,54624.5390625,0.0,3832.800537109375,1.0,281.5575561523437,285.1459350585937,297.30291748046875,300.8610534667969,293.1499938964844,293.1499938964844,281.8500061035156,37578.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553036451339722,1.0,0.0,0.0,3.636848211288452,3.636872291564941,8.82558765624708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.1923828125,0.0,1530.3536376953125,1895.4371337890625,0.0,2984.96875,0.9034010767936708,1.0,0.0,3.0,1.0,0.0
17844780,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0156555175781,0.9575812816619872,0.5333675146102905,0.4807845950126648,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0158386230469,0.9990000128746032,0.691019594669342,0.5865129232406616,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155639648437,0.9360899925231934,0.5019758939743042,0.3518282175064087,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01544189453125,0.9073935747146606,0.4621139764785766,0.4391750395298004,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01397705078125,0.7512854933738708,0.2591449618339538,1.1786036491394043,285.01568603515625,284.95001220703125,300.8474426269531,294.2559509277344,298.1533508300781,297.27545166015625,287.0180358886719,1.0,0.6701061725616455,0.3325508832931518,0.3325508832931518,1.0,1.0,-3.647374391555786,0.8947057127952576,2.752668619155884,0.0743739604949951,0.9587687253952026,0.9587687253952026,0.0,178.91944885253906,199.0,53780.91015625,0.0,3883.44580078125,1.0,281.8011779785156,285.2779235839844,297.235595703125,300.6450500488281,293.1499938964844,293.1499938964844,281.8500061035156,33722.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501975536346436,1.0,0.0,0.0,3.6880950927734375,3.688118934631348,9.076063065549532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.57763671875,0.0,1558.7490234375,1895.4371337890625,0.0,2937.121337890625,0.9135662317276,1.0,0.0,3.0,1.0,0.0
17844840,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.9511203169822692,0.5332279205322266,0.4807420372962951,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181579589844,0.9990000128746032,0.6924970149993896,0.5975752472877502,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182189941406,0.9300536513328552,0.5029146671295166,0.3525377511978149,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182189941406,0.9018352627754213,0.462585300207138,0.4397049248218536,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184631347656,0.7470677495002747,0.2593105733394623,1.17986261844635,285.0181884765625,284.95001220703125,300.8637084960937,294.2466125488281,298.1590270996094,297.2760925292969,287.0176696777344,1.0,0.674555778503418,0.3326906263828277,0.3326906263828277,1.0,1.0,-3.663627862930298,0.8999806046485901,2.7636473178863525,0.0759006962180137,0.9837576746940612,0.9837576746940612,0.0,183.1958465576172,202.0,54079.6171875,0.0,3952.50927734375,1.0,281.8424377441406,285.2794494628906,297.2327575683594,300.68878173828125,293.1499938964844,293.1499938964844,281.54998779296875,32851.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488043546676636,1.0,0.0,0.0,3.761868476867676,3.7618930339813232,9.442793498237734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.3212890625,0.0,1636.9471435546875,1895.4371337890625,0.0,2924.073486328125,0.9283052682876588,1.0,0.0,3.0,1.0,0.0
17844900,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926086425781,0.9458471536636353,0.5324472784996033,0.4804881811141968,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.892333984375,0.9990000128746032,0.6930137276649475,0.6062771081924438,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.925446391105652,0.503396213054657,0.3531419336795807,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89288330078125,0.8976569175720215,0.4626883566379547,0.440119981765747,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.894775390625,0.7438283562660217,0.2592395544052124,1.1807092428207395,284.892578125,284.95001220703125,300.8794860839844,294.23797607421875,298.1590270996094,297.26959228515625,286.8896484375,1.0,0.6776925325393677,0.3328303694725036,0.3328303694725036,1.0,1.0,-3.6760568618774414,0.9041089415550232,2.771947860717773,0.0774870291352272,0.902220904827118,0.902220904827118,0.0,186.6114196777344,202.0,55389.765625,0.0,4006.593017578125,1.0,281.5957946777344,285.1293334960937,297.283203125,300.9150085449219,293.1499938964844,293.1499938964844,281.54998779296875,36198.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565018177032471,1.0,0.0,0.0,3.756827592849731,3.756852865219116,9.417504429620748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.115234375,0.0,1656.824951171875,1895.4371337890625,0.0,2996.201171875,0.9276793599128724,1.0,0.0,3.0,1.0,0.0
17844960,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992614746094,0.9403313398361206,0.5313976407051086,0.4796871840953827,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.9990000128746032,0.69306480884552,0.6146838665008545,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89923095703125,0.9207950830459596,0.5036550760269165,0.3534267842769623,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.8934561610221863,0.4625824093818664,0.4401717483997345,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89862060546875,0.7405558824539185,0.2589954733848572,1.1803690195083618,284.8992614746094,284.95001220703125,300.89471435546875,294.23004150390625,298.1551208496094,297.2598571777344,286.9006042480469,1.0,0.6804563999176025,0.3325498104095459,0.3325498104095459,1.0,1.0,-3.685208559036255,0.905981421470642,2.7792270183563232,0.0773811340332031,0.8871196508407593,0.8871196508407593,0.0,189.80337524414065,205.0,55289.6015625,0.0,4050.918212890625,1.0,281.55712890625,285.13201904296875,297.26727294921875,300.8663330078125,293.1499938964844,293.1499938964844,281.8500061035156,37908.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601781129837036,1.0,0.0,0.0,3.694918632507324,3.694943428039551,9.109678558161248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.560546875,0.0,1598.1759033203125,1895.4371337890625,0.0,3030.67529296875,0.916639506816864,1.0,0.0,3.0,1.0,0.0
17845020,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162048339844,0.9356265664100648,0.5310056209564209,0.4790967106819153,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164489746094,0.9990000128746032,0.6934749484062195,0.6219884157180786,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.01611328125,0.9170030355453492,0.5043979287147522,0.3538185060024261,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159912109375,0.8899372816085815,0.4628429114818573,0.4403099417686462,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145568847656,0.737773060798645,0.2589333355426788,1.1800439357757568,285.0162353515625,284.95001220703125,300.909423828125,294.222900390625,298.154296875,297.25457763671875,287.0184936523437,1.0,0.6829379796981812,0.3322692811489105,0.3322692811489105,1.0,1.0,-3.6935322284698486,0.9075190424919128,2.786013126373291,0.0770468190312385,0.9682387113571168,0.9682387113571168,0.0,192.62208557128903,205.0,54337.203125,0.0,4090.887451171875,1.0,281.80242919921875,285.2664489746094,297.2011108398437,300.6462097167969,293.1499938964844,293.1499938964844,281.8500061035156,34075.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548305630683899,1.0,0.0,0.0,3.7399001121521,3.739924669265747,9.332828767583124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.74755859375,0.0,1620.7479248046875,1895.4371337890625,0.0,2980.533935546875,0.9254249930381776,1.0,0.0,3.0,1.0,0.0
17845080,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01641845703125,0.932183802127838,0.5308573842048645,0.4790005385875702,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163269042969,0.9990000128746032,0.6941174268722534,0.6278049945831299,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164489746094,0.9144293069839478,0.5053586959838867,0.3545054197311401,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164794921875,0.887414813041687,0.463290125131607,0.4407615065574646,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168151855469,0.7357379198074341,0.2589906752109527,1.1805121898651123,285.01641845703125,284.95001220703125,300.9235534667969,294.2165832519531,298.1553649902344,297.2520446777344,287.0155639648437,1.0,0.6852669715881348,0.3319887518882751,0.3319887518882751,1.0,1.0,-3.702348232269287,0.9091976284980774,2.7931504249572754,0.076743796467781,0.991559624671936,0.991559624671936,0.0,194.9937896728516,208.0,54522.09765625,0.0,4129.5224609375,1.0,281.8428039550781,285.267578125,297.1996154785156,300.68572998046875,293.1499938964844,293.1499938964844,281.54998779296875,33222.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530476689338684,1.0,0.0,0.0,3.80643892288208,3.8064639568328857,9.667875247032498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.1279296875,0.0,1692.6063232421875,1895.4371337890625,0.0,2963.823974609375,0.9385965466499328,1.0,0.0,3.0,1.0,0.0
17845140,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882751464844,0.9287186861038208,0.5300678014755249,0.4787041842937469,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.887939453125,0.9990000128746032,0.6942955851554871,0.6334482431411743,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88836669921875,0.911924123764038,0.5058624148368835,0.3550982177257538,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.8849493265151978,0.4633769094944,0.4411216676235199,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89044189453125,0.7337560653686523,0.258842796087265,1.1807719469070437,284.8882141113281,284.95001220703125,300.93707275390625,294.2110900878906,298.15313720703125,297.24542236328125,286.8852844238281,1.0,0.6874207258224487,0.3317081928253174,0.3317081928253174,1.0,1.0,-3.7102456092834473,0.9105987548828124,2.7996468544006348,0.0764224156737327,0.9070667624473572,0.9070667624473572,0.0,197.2845458984375,208.0,55766.71484375,0.0,4165.32666015625,1.0,281.5949401855469,285.1164855957031,297.2514343261719,300.9078063964844,293.1499938964844,293.1499938964844,281.54998779296875,36538.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601639270782471,1.0,0.0,0.0,3.795044422149658,3.795069932937622,9.610079132471585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.2265625,0.0,1704.790283203125,1895.4371337890625,0.0,3030.5419921875,0.936509609222412,1.0,0.0,3.0,1.0,0.0
17845200,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.9246086478233336,0.5290206670761108,0.4778767228126526,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89520263671875,0.9990000128746032,0.6941748857498169,0.6395922899246216,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89501953125,0.9089376330375672,0.5061545372009277,0.3553834557533264,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949890136719,0.8820487856864929,0.4632648825645447,0.4411378502845764,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.7314332127571106,0.2585484087467193,1.1800286769866943,284.89508056640625,284.95001220703125,300.95001220703125,294.2065124511719,298.14898681640625,297.2365417480469,286.8964538574219,1.0,0.6893448233604431,0.331427663564682,0.331427663564682,1.0,1.0,-3.716114282608032,0.9113991260528564,2.804715156555176,0.0759346708655357,0.8906099796295166,0.8906099796295166,0.0,199.66441345214844,211.0,55608.421875,0.0,4196.33056640625,1.0,281.5568542480469,285.12042236328125,297.2380065917969,300.8564453125,293.1499938964844,293.1499938964844,281.8500061035156,38226.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632134795188904,1.0,0.0,0.0,3.727731704711914,3.727756977081299,9.272195597986864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.2314453125,0.0,1638.3939208984375,1895.4371337890625,0.0,3059.146484375,0.9241872429847716,1.0,0.0,3.0,1.0,0.0
17845260,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206298828125,0.9241318702697754,0.5310043096542358,0.4783660471439361,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02099609375,0.9990000128746032,0.6971014142036438,0.6410959959030151,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02056884765625,0.909342348575592,0.5093604922294617,0.3566509783267975,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0203857421875,0.8822282552719116,0.4659875631332397,0.4424388706684112,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186462402344,0.7318967580795288,0.261014461517334,1.185237169265747,285.0207214355469,284.95001220703125,300.9623413085937,294.20220947265625,298.1673889160156,297.25689697265625,287.0238037109375,1.0,0.6914928555488586,0.3312102258205414,0.3312102258205414,1.0,1.0,-3.727839231491089,0.9141312837600708,2.813708066940308,0.0756634771823883,0.977246642112732,0.977246642112732,0.0,200.7277984619141,211.0,54717.53515625,0.0,4235.06884765625,1.0,281.8031311035156,285.2623291015625,297.1755065917969,300.63818359375,293.1499938964844,293.1499938964844,281.8500061035156,34214.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573974370956421,1.0,0.0,0.0,3.770209789276123,3.7702345848083496,9.484716088081768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.65283203125,0.0,1657.26318359375,1895.4371337890625,0.0,3004.5986328125,0.9324192404747008,1.0,0.0,3.0,1.0,0.0
17845320,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323486328125,0.9260316491127014,0.5325409173965454,0.4799014925956726,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323486328125,0.9990000128746032,0.7002525925636292,0.6397713422775269,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323486328125,0.9119754433631896,0.5121675133705139,0.358696699142456,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323486328125,0.8844282627105713,0.4683305919170379,0.4447578191757202,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323791503906,0.7342607378959656,0.263162225484848,1.1952173709869385,285.0323486328125,284.95001220703125,300.9741516113281,294.1976013183594,298.18475341796875,297.27593994140625,287.03240966796875,1.0,0.6940423846244812,0.3309928178787231,0.3309928178787231,1.0,1.0,-3.745352029800415,0.9185590147972108,2.82679295539856,0.0761275887489318,1.0,1.0,0.0,201.1288146972656,214.0,55055.21875,0.0,4285.69189453125,1.0,281.8430480957031,285.2709655761719,297.17919921875,300.6899719238281,293.1499938964844,293.1499938964844,281.54998779296875,33252.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556310534477234,1.0,0.0,0.0,3.83868408203125,3.838709592819214,9.83236645879515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.1435546875,0.0,1731.7791748046875,1895.4371337890625,0.0,2988.037841796875,0.9458020329475404,1.0,0.0,3.0,1.0,0.0
17845380,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106750488281,0.9264265298843384,0.5329760313034058,0.4808264672756195,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.9990000128746032,0.70280921459198,0.6403036117553711,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107360839844,0.9132750630378724,0.5140722990036011,0.3603578805923462,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.8854390978813171,0.469877153635025,0.4466178715229034,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91290283203125,0.7356619238853455,0.2647169828414917,1.2036125659942627,284.9105834960937,284.95001220703125,300.9854431152344,294.192626953125,298.195556640625,297.2866516113281,286.9073181152344,1.0,0.6966555118560791,0.3307753801345825,0.3307753801345825,1.0,1.0,-3.761451005935669,0.9225583076477052,2.838892698287964,0.0765867158770561,0.9356330037117004,0.9356330037117004,0.0,202.1072235107422,214.0,56554.9609375,0.0,4336.51220703125,1.0,281.5941467285156,285.1211242675781,297.2356872558594,300.9296875,293.1499938964844,293.1499938964844,281.54998779296875,35660.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632180094718933,1.0,0.0,0.0,3.844292402267456,3.844318389892578,9.86111672318657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.162109375,0.0,1757.587158203125,1895.4371337890625,0.0,3059.189208984375,0.9473785161972046,1.0,0.0,3.0,1.0,0.0
17845440,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110717773437,0.924948513507843,0.5328050255775452,0.4808875322341919,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111633300781,0.9990000128746032,0.7047673463821411,0.643014669418335,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110412597656,0.9128704071044922,0.5154223442077637,0.361458271741867,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110107421875,0.8849558234214783,0.4708788990974426,0.4477932155132293,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105529785156,0.7358170747756958,0.2658006846904754,1.2095324993133545,284.9111022949219,284.95001220703125,300.9961853027344,294.1873779296875,298.2012634277344,297.29083251953125,286.91229248046875,1.0,0.6991659998893738,0.3305579721927643,0.3305579721927643,1.0,1.0,-3.7746546268463135,0.925700843334198,2.8489537239074707,0.0768252611160278,0.921198844909668,0.921198844909668,0.0,203.69357299804688,217.0,56645.703125,0.0,4383.5419921875,1.0,281.5565185546875,285.1162109375,297.2265930175781,300.8997802734375,293.1499938964844,293.1499938964844,281.25,37137.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867297887802124,1.0,0.0,0.0,3.802250623703003,3.802276372909546,9.646611260905047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.349609375,0.0,1718.1064453125,1895.4371337890625,0.0,3097.462158203125,0.9401273727416992,1.0,0.0,3.0,1.0,0.0
17845500,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314819335937,0.9228342771530152,0.532370924949646,0.4807184934616089,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316345214844,0.9990000128746032,0.7062579393386841,0.6465805172920227,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314514160156,0.9118345379829408,0.5164980292320251,0.3623647093772888,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8313903808594,0.883877158164978,0.471576452255249,0.4486720860004425,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312072753906,0.7354003190994263,0.2665784060955047,1.2140148878097534,284.8315124511719,284.95001220703125,301.0064697265625,294.1817932128906,298.2038879394531,297.291259765625,286.833740234375,1.0,0.7015715837478638,0.3303405344486236,0.3303405344486236,1.0,1.0,-3.786288499832153,0.9283783435821532,2.85791015625,0.0769272744655609,0.8405566811561584,0.8405566811561584,0.0,205.5023498535156,217.0,57444.08984375,0.0,4427.89111328125,1.0,281.2980651855469,285.0122375488281,297.24169921875,301.0383605957031,293.1499938964844,293.1499938964844,281.25,41465.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874495267868042,1.0,0.0,0.0,3.695715188980103,3.6957406997680655,9.11360700683872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.1787109375,0.0,1626.03466796875,1895.4371337890625,0.0,3164.973876953125,0.9174131751060486,1.0,0.0,3.0,1.0,0.0
17845560,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847351074219,0.9202986359596252,0.532059907913208,0.4803668260574341,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849792480469,0.9990000128746032,0.707587480545044,0.6507077217102051,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847045898437,0.9103811979293824,0.517611563205719,0.3631191551685333,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88458251953125,0.8823895454406738,0.4722310602664947,0.4493129551410675,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835754394531,0.7345714569091797,0.2672206163406372,1.217314839363098,284.8847961425781,284.95001220703125,301.0162048339844,294.1759033203125,298.2051696777344,297.2906494140625,286.88720703125,1.0,0.7038478255271912,0.3299787640571594,0.3299787640571594,1.0,1.0,-3.796483039855957,0.9301759004592896,2.866307258605957,0.0764394998550415,0.8460336327552795,0.8460336327552795,0.0,207.4413452148437,220.0,57154.0078125,0.0,4469.263671875,1.0,281.2578125,285.0544128417969,297.20477294921875,300.9326477050781,293.1499938964844,293.1499938964844,281.54998779296875,40592.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759864568710327,1.0,0.0,0.0,3.594398736953736,3.594423055648804,8.620764333500119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.6630859375,0.0,1506.026611328125,1895.4371337890625,0.0,3178.956787109375,0.8968259692192078,1.0,0.0,3.0,1.0,0.0
17845620,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.9183846712112428,0.5323857665061951,0.4803936779499054,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058898925781,0.9990000128746032,0.7093043327331543,0.654263436794281,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.005615234375,0.909430980682373,0.5192010998725891,0.3640726804733276,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055236816406,0.8812888860702515,0.473234087228775,0.4501171708106994,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00439453125,0.733956515789032,0.2680002450942993,1.2206521034240725,285.0057067871094,284.95001220703125,301.02545166015625,294.16973876953125,298.20916748046875,297.2938232421875,287.00738525390625,1.0,0.7060787677764893,0.3296169638633728,0.3296169638633728,1.0,1.0,-3.806922674179077,0.9320091009140016,2.874913692474365,0.075880728662014,0.9265036582946776,0.9265036582946776,0.0,209.1995391845703,220.0,56278.09375,0.0,4510.36865234375,1.0,281.5,285.19049072265625,297.1370849609375,300.7013244628906,293.1499938964844,293.1499938964844,281.54998779296875,34942.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693361878395081,1.0,0.0,0.0,3.637521743774414,3.637545585632324,8.828857289699954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.845703125,0.0,1511.44580078125,1895.4371337890625,0.0,3116.58349609375,0.9033869504928588,1.0,0.0,3.0,1.0,0.0
17845680,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074157714844,0.9171815514564514,0.532813549041748,0.4808313250541687,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0073547363281,0.9990000128746032,0.7111233472824097,0.6570971012115479,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074157714844,0.909090518951416,0.5208982229232788,0.3652772307395935,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.8807014226913452,0.4743326008319855,0.4511824548244476,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0075988769531,0.7336917519569397,0.2688125669956207,1.2245067358016968,285.00738525390625,284.95001220703125,301.0342102050781,294.1632385253906,298.2137451171875,297.2979736328125,287.0069580078125,1.0,0.7083259224891663,0.3292551934719085,0.3292551934719085,1.0,1.0,-3.818228721618652,0.9340872764587402,2.884141445159912,0.0753949582576751,0.9471533298492432,0.9471533298492432,0.0,210.7566680908203,223.0,56497.6484375,0.0,4552.8515625,1.0,281.5420227050781,285.1933898925781,297.1383361816406,300.7426147460937,293.1499938964844,293.1499938964844,281.25,33731.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668968081474304,1.0,0.0,0.0,3.69887924194336,3.6989033222198486,9.129217914960464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.900390625,0.0,1571.0340576171875,1895.4371337890625,0.0,3093.69970703125,0.9147878289222716,1.0,0.0,3.0,1.0,0.0
17845740,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.9155679941177368,0.5325749516487122,0.4810019135475158,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941650390625,0.9990000128746032,0.712373673915863,0.6603636741638184,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944396972656,0.9084072709083556,0.5220966935157776,0.3663400709629059,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.8798260688781738,0.4750322103500366,0.4521025419235229,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956604003906,0.7331891655921936,0.2693627774715423,1.2278642654418943,284.89434814453125,284.95001220703125,301.04248046875,294.1564636230469,298.2142944335937,297.2970275878906,286.89312744140625,1.0,0.7105194926261902,0.3288934230804443,0.3288934230804443,1.0,1.0,-3.828796148300171,0.9359406232833862,2.892855644226074,0.0749096423387527,0.8716611862182617,0.8716611862182617,0.0,212.43955993652344,223.0,57655.48046875,0.0,4594.2509765625,1.0,281.29742431640625,285.0576171875,297.1900939941406,300.9632873535156,293.1499938964844,293.1499938964844,281.25,37389.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734034299850464,1.0,0.0,0.0,3.671238660812378,3.6712629795074463,8.993288247438613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.302734375,0.0,1567.386474609375,1895.4371337890625,0.0,3154.734130859375,0.9092507362365724,1.0,0.0,3.0,1.0,0.0
17845800,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.913166046142578,0.5321186780929565,0.4806638360023498,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9126892089844,0.9990000128746032,0.7132883071899414,0.6644868850708008,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.9070354104042052,0.523102879524231,0.3670956492424011,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125061035156,0.8783429265022278,0.4755398333072662,0.4526731073856354,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.7321894764900208,0.2697453796863556,1.2300759553909302,284.91259765625,284.95001220703125,301.0502624511719,294.1493835449219,298.2126159667969,297.2933349609375,286.9138488769531,1.0,0.7125815153121948,0.3285316228866577,0.3285316228866577,1.0,1.0,-3.837611436843872,0.937278151512146,2.9003331661224365,0.0742823854088783,0.8676487803459167,0.8676487803459167,0.0,214.3446807861328,226.0,57539.0078125,0.0,4632.23681640625,1.0,281.2577209472656,285.0688781738281,297.17681884765625,300.9127197265625,293.1499938964844,293.1499938964844,281.54998779296875,38216.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761609792709351,1.0,0.0,0.0,3.607087850570679,3.607111930847168,8.681739132043731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.5244140625,0.0,1502.334228515625,1895.4371337890625,0.0,3180.59326171875,0.8974891901016235,1.0,0.0,3.0,1.0,0.0
17845860,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.02069091796875,0.9111608862876892,0.5322386026382446,0.480530321598053,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209045410156,0.9990000128746032,0.7145673632621765,0.6682095527648926,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.02069091796875,0.905982255935669,0.5245445370674133,0.3679590821266174,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205993652344,0.877108633518219,0.4763710796833038,0.4533268809318542,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.7313360571861267,0.2702821791172027,1.2322951555252075,285.020751953125,284.95001220703125,301.0575561523437,294.1420288085937,298.2138671875,297.2934265136719,287.0220947265625,1.0,0.7145885825157166,0.3282245397567749,0.3282245397567749,1.0,1.0,-3.846424579620361,0.9387860298156738,2.9076385498046875,0.0737607106566429,0.9463624954223632,0.9463624954223632,0.0,216.1123504638672,226.0,56715.30859375,0.0,4669.4794921875,1.0,281.50048828125,285.1962890625,297.1169738769531,300.7027893066406,293.1499938964844,293.1499938964844,281.54998779296875,33910.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708105087280273,1.0,0.0,0.0,3.6601173877716064,3.6601409912109375,8.938883979681123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.638671875,0.0,1528.779296875,1895.4371337890625,0.0,3130.413818359375,0.9074239134788512,1.0,0.0,3.0,1.0,0.0
17845920,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.9098719954490662,0.5325056910514832,0.4808070361614227,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164489746094,0.9990000128746032,0.7159908413887024,0.6711496114730835,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.905541718006134,0.526125967502594,0.3690741658210754,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166320800781,0.8764064311981201,0.4773281514644623,0.4542475640773773,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169677734375,0.7308710217475891,0.2708922922611236,1.235166311264038,285.0165405273437,284.95001220703125,301.0643920898437,294.1343688964844,298.2162170410156,297.29510498046875,287.01568603515625,1.0,0.7166170477867126,0.3279174268245697,0.3279174268245697,1.0,1.0,-3.856199979782105,0.9405796527862548,2.9156203269958496,0.0733244344592094,0.967200517654419,0.967200517654419,0.0,217.6571350097656,229.0,56927.9765625,0.0,4708.228515625,1.0,281.542236328125,285.1930847167969,297.1181335449219,300.7494506835937,293.1499938964844,293.1499938964844,281.25,33088.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693287968635559,1.0,0.0,0.0,3.7292559146881104,3.7292802333831774,9.279779646931274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.736328125,0.0,1600.88623046875,1895.4371337890625,0.0,3116.51416015625,0.9211055636405944,1.0,0.0,3.0,1.0,0.0
17845980,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949890136719,0.9082539677619934,0.5321324467658997,0.4808500707149505,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946533203125,0.9990000128746032,0.7168670892715454,0.6743773221969604,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89501953125,0.9048184156417848,0.5272248387336731,0.3700650632381439,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951416015625,0.8754625916481018,0.4779033958911896,0.4550463557243347,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965759277344,0.7302199006080627,0.2712683975696563,1.2376960515975952,284.8948974609375,284.95001220703125,301.0707702636719,294.1264343261719,298.2147521972656,297.2919921875,286.89288330078125,1.0,0.7185995578765869,0.3276103436946869,0.3276103436946869,1.0,1.0,-3.8653392791748047,0.942180871963501,2.923158407211304,0.072905994951725,0.8877367377281189,0.8877367377281189,0.0,219.31790161132807,229.0,58167.03515625,0.0,4746.04248046875,1.0,281.296630859375,285.0479736328125,297.1671447753906,300.9719543457031,293.1499938964844,293.1499938964844,281.25,36673.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764703273773193,1.0,0.0,0.0,3.7141480445861816,3.714172840118408,9.204744060298252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.8525390625,0.0,1610.845947265625,1895.4371337890625,0.0,3183.49365234375,0.9183910489082336,1.0,0.0,3.0,1.0,0.0
17846040,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062805175781,0.9057493209838868,0.5315394997596741,0.4803971648216247,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90643310546875,0.9990000128746032,0.7174369692802429,0.6778371334075928,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062805175781,0.9032865166664124,0.5281317234039307,0.3707562088966369,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062194824219,0.8737754225730896,0.4782861769199371,0.4555066525936126,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90576171875,0.7289812564849854,0.2714898288249969,1.239192008972168,284.9063415527344,284.95001220703125,301.0766906738281,294.1182556152344,298.2112121582031,297.286376953125,286.907470703125,1.0,0.7204185724258423,0.3273032605648041,0.3273032605648041,1.0,1.0,-3.87214994430542,0.9431023597717284,2.9290475845336914,0.0723445117473602,0.8778322339057922,0.8778322339057922,0.0,221.31251525878903,232.0,58036.1171875,0.0,4779.33935546875,1.0,281.2574157714844,285.0540466308594,297.15106201171875,300.9197082519531,293.1499938964844,293.1499938964844,281.54998779296875,37998.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796842694282532,1.0,0.0,0.0,3.65217661857605,3.652201175689697,8.900140073819784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.12255859375,0.0,1550.5556640625,1895.4371337890625,0.0,3213.621337890625,0.9072455763816832,1.0,0.0,3.0,1.0,0.0
