time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0153503417969,0.9034239649772644,0.5315640568733215,0.4801734387874603,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155639648437,0.9986730813980104,0.7185262441635132,0.6798335909843445,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0153503417969,0.9018441438674928,0.5295112133026123,0.3715738654136657,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152282714844,0.8721233010292053,0.4790208637714386,0.4560703039169311,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142517089844,0.7277374267578125,0.2718921303749084,1.240816593170166,285.0154113769531,284.95001220703125,301.0821228027344,294.1097717285156,298.2112121582031,297.2855834960937,287.016845703125,1.0,0.7221071124076843,0.3269961476325989,0.3269961476325989,1.0,1.0,-3.877899169921875,0.9437164664268494,2.934182643890381,0.0716253295540809,0.9551954865455629,0.9551954865455629,0.0,223.3030700683593,232.0,57136.84375,0.0,4809.57470703125,1.0,281.5014953613281,285.1841125488281,297.0877990722656,300.702392578125,293.1499938964844,293.1499938964844,281.54998779296875,34038.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745232224464417,1.0,0.0,0.0,3.699963569641113,3.6999876499176025,9.134571428148774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.0341796875,0.0,1574.5950927734375,1895.4371337890625,0.0,3165.23583984375,0.916386604309082,1.0,0.0,3.0,1.0,0.0
17846160,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0119323730469,0.9020066857337952,0.5317785143852234,0.4803937971591949,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118103027344,0.9979643821716307,0.7199134826660156,0.6812246441841125,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0119323730469,0.9011980295181274,0.5310661196708679,0.3726655840873718,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.011962890625,0.8712002038955688,0.4799145460128784,0.456925481557846,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122985839844,0.7270413041114807,0.2723994553089142,1.243199348449707,285.0118713378906,284.95001220703125,301.0871276855469,294.1010437011719,298.2130432128906,297.2873229980469,287.01104736328125,1.0,0.7238152027130127,0.3266945779323578,0.3266945779323578,1.0,1.0,-3.885047197341919,0.9447500109672546,2.9402971267700195,0.070998765528202,0.974872350692749,0.974872350692749,0.0,224.92486572265625,235.0,57296.9296875,0.0,4841.61572265625,1.0,281.5425109863281,285.1817626953125,297.0857849121094,300.742431640625,293.1499938964844,293.1499938964844,281.25,33284.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730287551879883,1.0,0.0,0.0,3.764473676681519,3.764498472213745,9.455877716391116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.7392578125,0.0,1643.3377685546875,1895.4371337890625,0.0,3151.2197265625,0.929163098335266,1.0,0.0,3.0,1.0,0.0
17846220,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892822265625,0.9002223610877991,0.531366765499115,0.4804085195064544,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.888916015625,0.9969890117645264,0.7208412885665894,0.6824135780334473,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892822265625,0.9002220630645752,0.5321478843688965,0.3736507594585418,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894348144531,0.8699899911880493,0.4804380238056183,0.4576829373836517,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.7261316180229187,0.2726898789405823,1.2453651428222656,284.88916015625,284.95001220703125,301.0917053222656,294.0920715332031,298.2113647460937,297.28466796875,286.88702392578125,1.0,0.7254456281661987,0.3263930082321167,0.3263930082321167,1.0,1.0,-3.8912079334259033,0.9454916715621948,2.945716142654419,0.0704226642847061,0.8929765224456787,0.8929765224456787,0.0,226.7152557373047,235.0,58498.26953125,0.0,4871.919921875,1.0,281.2958984375,285.0358581542969,297.1320495605469,300.959716796875,293.1499938964844,293.1499938964844,281.25,36824.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800138235092163,1.0,0.0,0.0,3.746746063232422,3.746771335601807,9.36702804210654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.416015625,0.0,1649.8228759765625,1895.4371337890625,0.0,3216.71044921875,0.9258103966712952,1.0,0.0,3.0,1.0,0.0
17846280,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8997802734375,0.8975123167037964,0.5307353138923645,0.4799346923828125,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999328613281,0.995363473892212,0.7215975522994995,0.6832002401351929,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8997802734375,0.8983861207962036,0.5330408215522766,0.374341070652008,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89971923828125,0.8679937124252319,0.480771005153656,0.4581094086170196,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89923095703125,0.72459876537323,0.2728347778320312,1.24656343460083,284.8998107910156,284.95001220703125,301.0958251953125,294.0827941894531,298.2080078125,297.2800598144531,286.9010009765625,1.0,0.7268546223640442,0.3260914385318756,0.3260914385318756,1.0,1.0,-3.894373893737793,0.9453684091567992,2.949005603790283,0.0696066915988922,0.8804112076759338,0.8804112076759338,0.0,228.8837738037109,238.0,58299.98046875,0.0,4895.8447265625,1.0,281.2571716308594,285.0423278808594,297.11395263671875,300.9013061523437,293.1499938964844,293.1499938964844,281.54998779296875,38260.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830092549324036,1.0,0.0,0.0,3.679643869400024,3.679668664932251,9.03451564226998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.43310546875,0.0,1583.451171875,1895.4371337890625,0.0,3244.775390625,0.9135212302207948,1.0,0.0,3.0,1.0,0.0
17846340,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01092529296875,0.8954942226409912,0.530746340751648,0.4796822965145111,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111694335937,0.9942283034324646,0.7229431867599487,0.6842074394226074,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01092529296875,0.8971969485282898,0.5344345569610596,0.3751545548439026,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01080322265625,0.8665778040885925,0.4814795851707458,0.4586317241191864,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.723480224609375,0.2731857299804687,1.247875452041626,285.010986328125,284.95001220703125,301.0995178222656,294.07330322265625,298.2086486816406,297.28076171875,287.0125427246094,1.0,0.7282313108444214,0.3257898688316345,0.3257898688316345,1.0,1.0,-3.898460865020752,0.9455140829086304,2.952946901321411,0.0687092021107673,0.9573891162872314,0.9573891162872314,0.0,230.6578369140625,238.0,57337.09765625,0.0,4919.96337890625,1.0,281.5020446777344,285.1761474609375,297.04913330078125,300.6782531738281,293.1499938964844,293.1499938964844,281.54998779296875,34296.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775964975357056,1.0,0.0,0.0,3.722220897674561,3.722245216369629,9.244801049135276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.1708984375,0.0,1602.0145263671875,1895.4371337890625,0.0,3194.052001953125,0.9215655326843262,1.0,0.0,3.0,1.0,0.0
17846400,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00946044921875,0.894555926322937,0.5309687256813049,0.4798878133296966,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093688964844,0.9938879013061525,0.7245076894760132,0.6856646537780762,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00946044921875,0.8970255255699158,0.5360212326049805,0.3762531280517578,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0094909667969,0.8660925626754761,0.4823657870292663,0.4594583809375763,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.7230820059776306,0.2736619710922241,1.2500134706497192,285.0094299316406,284.95001220703125,301.102783203125,294.06353759765625,298.21099853515625,297.28375244140625,287.0086975097656,1.0,0.7297406196594238,0.3254882991313934,0.3254882991313934,1.0,1.0,-3.905348777770996,0.9464622139930724,2.9588863849639893,0.0680350214242935,0.9772378206253052,0.9772378206253052,0.0,231.9225616455078,241.0,57488.703125,0.0,4949.18408203125,1.0,281.5426940917969,285.17596435546875,297.046142578125,300.7153015136719,293.1499938964844,293.1499938964844,281.25,33492.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758904933929443,1.0,0.0,0.0,3.783008575439453,3.78303337097168,9.549220294502447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.2158203125,0.0,1666.798828125,1895.4371337890625,0.0,3178.056640625,0.9334951043128968,1.0,0.0,3.0,1.0,0.0
17846460,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882751464844,0.8931832313537598,0.5305789113044739,0.4799055755138397,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8879089355469,0.9932246804237366,0.7255205512046814,0.6869613528251648,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88824462890625,0.8964534401893616,0.5371342301368713,0.3772522211074829,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883972167969,0.8652589917182922,0.4828917384147644,0.460202544927597,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88983154296875,0.7224251627922058,0.2739293575286865,1.252008318901062,284.8881530761719,284.95001220703125,301.1056213378906,294.0535583496094,298.20953369140625,297.2818298339844,286.88604736328125,1.0,0.731230616569519,0.3252176940441131,0.3252176940441131,1.0,1.0,-3.91143798828125,0.94727224111557,2.964165687561035,0.0675403699278831,0.8956955671310425,0.8956955671310425,0.0,233.4368896484375,241.0,58671.21875,0.0,4977.7314453125,1.0,281.2955322265625,285.02978515625,297.0915832519531,300.9301452636719,293.1499938964844,293.1499938964844,281.25,36943.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826864957809448,1.0,0.0,0.0,3.763409614562988,3.763434886932373,9.450531592847256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.177734375,0.0,1670.316162109375,1895.4371337890625,0.0,3241.751953125,0.9296669960021972,1.0,0.0,3.0,1.0,0.0
17846520,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89898681640625,0.8908233046531677,0.5299726724624634,0.4794464111328125,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.9918034076690674,0.7263041138648987,0.6877918243408203,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.8949511051177979,0.5380575656890869,0.3779581189155578,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.8635843396186829,0.4832344949245453,0.4606274664402008,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984375,0.7210918664932251,0.2740540206432342,1.2530747652053833,284.8990478515625,284.95001220703125,301.1080627441406,294.0433044433594,298.2061767578125,297.2776184082031,286.9002380371094,1.0,0.7325359582901001,0.3249471187591553,0.3249471187591553,1.0,1.0,-3.914532899856568,0.9472275972366332,2.967305421829224,0.0668176114559173,0.8829814791679382,0.8829814791679382,0.0,235.4116058349609,244.0,58466.30859375,0.0,5000.3408203125,1.0,281.257080078125,285.0365600585937,297.07293701171875,300.87042236328125,293.1499938964844,293.1499938964844,281.54998779296875,38333.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855507969856262,1.0,0.0,0.0,3.695601940155029,3.695626735687256,9.11304766759713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.294921875,0.0,1602.1767578125,1895.4371337890625,0.0,3268.57568359375,0.917138397693634,1.0,0.0,3.0,1.0,0.0
17846580,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01055908203125,0.8890582323074341,0.5300076007843018,0.4792109429836273,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108337402344,0.9908099174499512,0.7276486754417419,0.6888051629066467,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105895996094,0.8940000534057617,0.5394840240478516,0.3787893950939178,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104675292969,0.8623982071876526,0.4839567244052887,0.4611556529998779,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00946044921875,0.7201090455055237,0.2743873596191406,1.2542766332626345,285.0106506347656,284.95001220703125,301.1100769042969,294.0328369140625,298.2067565917969,297.2786865234375,287.0122375488281,1.0,0.7338348031044006,0.324676513671875,0.324676513671875,1.0,1.0,-3.918543577194214,0.9474496841430664,2.9710938930511475,0.0660110786557197,0.9601054787635804,0.9601054787635804,0.0,237.0488739013672,244.0,57504.5859375,0.0,5023.52978515625,1.0,281.5024108886719,285.1727294921875,297.0078430175781,300.6468811035156,293.1499938964844,293.1499938964844,281.54998779296875,34385.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800860643386841,1.0,0.0,0.0,3.736569404602051,3.736593961715698,9.31621286781592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.7197265625,0.0,1619.265869140625,1895.4371337890625,0.0,3217.387451171875,0.9248369336128236,1.0,0.0,3.0,1.0,0.0
17846640,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098876953125,0.8882871270179749,0.5302523374557495,0.4794335067272186,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.990574061870575,0.729197084903717,0.6902502179145813,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098876953125,0.8939849734306335,0.5411025285720825,0.3799074590206146,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099182128906,0.8620594143867493,0.4848548173904419,0.4619907736778259,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101928710937,0.7197985053062439,0.2748481035232544,1.256322979927063,285.0098571777344,284.95001220703125,301.1116943359375,294.0221252441406,298.208984375,297.2819519042969,287.0091552734375,1.0,0.7352851629257202,0.3244059383869171,0.3244059383869171,1.0,1.0,-3.925360918045044,0.948473334312439,2.9768874645233154,0.0654260292649269,0.9805103540420532,0.9805103540420532,0.0,238.2160186767578,247.0,57650.0,0.0,5052.1875,1.0,281.54278564453125,285.17352294921875,297.0043334960937,300.68310546875,293.1499938964844,293.1499938964844,281.25,33560.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783642053604126,1.0,0.0,0.0,3.796027421951294,3.7960524559021,9.61505975283217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.0625,0.0,1682.798828125,1895.4371337890625,0.0,3201.24853515625,0.936483919620514,1.0,0.0,3.0,1.0,0.0
17846700,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.8870581388473511,0.5298760533332825,0.47946497797966,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886413574219,0.9899782538414,0.7301825881004333,0.6915241479873657,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890075683594,0.8935454487800598,0.5422440767288208,0.3809255957603454,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88916015625,0.8613503575325012,0.48538339138031,0.4627395272254944,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.7192093729972839,0.2750989198684692,1.258235216140747,284.8888854980469,284.95001220703125,301.1129150390625,294.0111999511719,298.20721435546875,297.2801208496094,286.88677978515625,1.0,0.736728310585022,0.3241353332996368,0.3241353332996368,1.0,1.0,-3.931368350982666,0.949256718158722,2.982111692428589,0.064922846853733,0.8993416428565979,0.8993416428565979,0.0,239.66452026367188,247.0,58816.42578125,0.0,5080.32568359375,1.0,281.29522705078125,285.025634765625,297.048828125,300.8963928222656,293.1499938964844,293.1499938964844,281.25,36926.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851277232170105,1.0,0.0,0.0,3.776871681213379,3.776897192001343,9.51826393702504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.150390625,0.0,1686.1302490234375,1895.4371337890625,0.0,3264.61474609375,0.9327217936515808,1.0,0.0,3.0,1.0,0.0
17846760,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987121582031,0.8848403692245483,0.5292720198631287,0.4790123105049133,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988647460937,0.9885900616645812,0.7309290766716003,0.6923234462738037,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987121582031,0.8921737670898438,0.5431936979293823,0.3816495239734649,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8986511230469,0.8597999811172485,0.4857195019721985,0.4631613492965698,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981628417969,0.7179303765296936,0.2752042412757873,1.2592157125473022,284.8987731933594,284.95001220703125,301.11376953125,294.0000305175781,298.20343017578125,297.27593994140625,286.89996337890625,1.0,0.7379933595657349,0.3238565325736999,0.3238565325736999,1.0,1.0,-3.934348344802856,0.9491455554962158,2.98520302772522,0.0641593188047409,0.8859768509864807,0.8859768509864807,0.0,241.59873962402344,250.0,58617.8046875,0.0,5102.4951171875,1.0,281.2569580078125,285.03155517578125,297.0294494628906,300.8358764648437,293.1499938964844,293.1499938964844,281.54998779296875,38325.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879756331443787,1.0,0.0,0.0,3.709789752960205,3.7098147869110094,9.18315436138073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.16162109375,0.0,1618.3917236328125,1895.4371337890625,0.0,3291.2705078125,0.9202896952629088,1.0,0.0,3.0,1.0,0.0
17846820,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101928710937,0.8831701278686523,0.5293025970458984,0.4787746667861938,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104675292969,0.9876129627227784,0.7322352528572083,0.6933000683784485,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102233886719,0.8913130760192871,0.544649064540863,0.3824989795684814,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101013183594,0.8586933016777039,0.4864311814308166,0.4636803567409515,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090637207031,0.7169750332832336,0.2755174934864044,1.2603249549865725,285.0102844238281,284.95001220703125,301.1141967773437,293.9886474609375,298.2036437988281,297.27703857421875,287.0119323730469,1.0,0.7392557263374329,0.3235777020454407,0.3235777020454407,1.0,1.0,-3.938211679458618,0.9492890238761902,2.988922595977783,0.0633055567741394,0.9629368782043456,0.9629368782043456,0.0,243.2114715576172,250.0,57651.0390625,0.0,5125.27197265625,1.0,281.5027160644531,285.1697082519531,296.9637451171875,300.6117858886719,293.1499938964844,293.1499938964844,281.54998779296875,34443.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825356364250183,1.0,0.0,0.0,3.749363422393799,3.7493882179260254,9.380119081470184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.8271484375,0.0,1634.5908203125,1895.4371337890625,0.0,3240.338623046875,0.9277347326278688,1.0,0.0,3.0,1.0,0.0
17846880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01007080078125,0.8824514150619507,0.5295447707176208,0.47899329662323,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00994873046875,0.987393081188202,0.7337481379508972,0.6947101354598999,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.891352653503418,0.5462985634803772,0.3836374282836914,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101013183594,0.8583927750587463,0.487318605184555,0.4645049273967743,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0103759765625,0.7166771292686462,0.275959312915802,1.2622816562652588,285.0100402832031,284.95001220703125,301.1142578125,293.97705078125,298.20556640625,297.2804260253906,287.00933837890625,1.0,0.7406733632087708,0.3232989013195038,0.3232989013195038,1.0,1.0,-3.9448862075805664,0.9502326250076294,2.9946534633636475,0.0626702904701232,0.9836999773979188,0.9836999773979188,0.0,244.35989379882807,253.0,57784.640625,0.0,5153.65673828125,1.0,281.5428771972656,285.1710205078125,296.9593811035156,300.6468505859375,293.1499938964844,293.1499938964844,281.25,33610.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808306455612183,1.0,0.0,0.0,3.807792186737061,3.807817459106445,9.674749890109524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.861328125,0.0,1697.2557373046875,1895.4371337890625,0.0,3224.36474609375,0.9391717910766602,1.0,0.0,3.0,1.0,0.0
17846940,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893737792969,0.8812856078147888,0.5291653871536255,0.4790220856666565,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890075683594,0.98680579662323,0.7346935868263245,0.6959488391876221,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.8909746408462524,0.5474663376808167,0.3846752345561981,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895263671875,0.8577304482460022,0.4878327846527099,0.4652418792247772,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908996582031,0.7161003351211548,0.2761901319026947,1.2641063928604126,284.8892517089844,284.95001220703125,301.11395263671875,293.9652404785156,298.2033386230469,297.2785949707031,286.8871154785156,1.0,0.7420861124992371,0.3230201005935669,0.3230201005935669,1.0,1.0,-3.95075249671936,0.950937271118164,2.9998152256011963,0.0621195957064628,0.902677834033966,0.902677834033966,0.0,245.7960968017578,253.0,58939.9921875,0.0,5181.546875,1.0,281.29498291015625,285.02130126953125,297.0028076171875,300.85821533203125,293.1499938964844,293.1499938964844,281.25,36914.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875823616981506,1.0,0.0,0.0,3.788931846618652,3.788957357406616,9.579148354532665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.740234375,0.0,1700.4063720703125,1895.4371337890625,0.0,3287.5908203125,0.9354556202888488,1.0,0.0,3.0,1.0,0.0
17847000,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8979187011719,0.8791565895080566,0.5285550355911255,0.4785659611225128,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8980712890625,0.9854128360748292,0.7353953719139099,0.6967086791992188,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89794921875,0.8896833062171936,0.5484402179718018,0.385416567325592,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978881835937,0.8562494516372681,0.4881509840488434,0.4656487703323364,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974304199219,0.7148318290710449,0.2762739658355713,1.2649950981140137,284.8979797363281,284.95001220703125,301.11328125,293.9532165527344,298.1991271972656,297.2743225097656,286.8990173339844,1.0,0.7433211207389832,0.3227412700653076,0.3227412700653076,1.0,1.0,-3.95357346534729,0.950771987438202,3.002801418304444,0.0613370761275291,0.8885018825531006,0.8885018825531006,0.0,247.7249298095703,256.0,58764.1328125,0.0,5203.35986328125,1.0,281.25689697265625,285.0274353027344,296.9825744628906,300.7973937988281,293.1499938964844,293.1499938964844,281.54998779296875,38319.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904203176498413,1.0,0.0,0.0,3.722572565078736,3.72259783744812,9.246548415831056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.58544921875,0.0,1633.114501953125,1895.4371337890625,0.0,3314.138427734375,0.9231165051460266,1.0,0.0,3.0,1.0,0.0
17847060,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.8775473237037659,0.5285755395889282,0.4783204197883606,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099792480469,0.9844269156455994,0.7366575598716736,0.6976430416107178,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097351074219,0.8888798952102661,0.5499221682548523,0.3862830400466919,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096130371094,0.8551867604255676,0.4888440072536468,0.466150164604187,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.008544921875,0.7138745188713074,0.2765653729438782,1.2660068273544312,285.0097961425781,284.95001220703125,301.1122436523437,293.94097900390625,298.19903564453125,297.27545166015625,287.011474609375,1.0,0.7445533871650696,0.3224709033966064,0.3224709033966064,1.0,1.0,-3.957258462905884,0.9508844017982484,3.006373882293701,0.0604905672371387,0.965401291847229,0.965401291847229,0.0,249.3358612060547,256.0,57776.30078125,0.0,5225.7646484375,1.0,281.50299072265625,285.1669616699219,296.9162292480469,300.572021484375,293.1499938964844,293.1499938964844,281.54998779296875,34498.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850054144859314,1.0,0.0,0.0,3.7605390548706055,3.760564088821411,9.436121217731852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.0380859375,0.0,1648.0828857421875,1895.4371337890625,0.0,3263.4697265625,0.9302753806114196,1.0,0.0,3.0,1.0,0.0
17847120,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099792480469,0.8768615126609802,0.5288119912147522,0.4785324335098266,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098876953125,0.9842074513435364,0.7381317615509033,0.699015200138092,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00994873046875,0.8889549374580383,0.5516015887260437,0.3874415159225464,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.854904055595398,0.4897154569625854,0.4669589698314667,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102844238281,0.7135738730430603,0.2769876420497894,1.2678724527359009,285.00994873046875,284.95001220703125,301.11083984375,293.9285583496094,298.2006530761719,297.27886962890625,287.00927734375,1.0,0.7459425330162048,0.3222005069255829,0.3222005069255829,1.0,1.0,-3.9637746810913086,0.9518018364906312,3.0119729042053223,0.0598624236881732,0.9863507747650146,0.9863507747650146,0.0,250.47906494140625,259.0,57902.13671875,0.0,5253.9013671875,1.0,281.54296875,285.16876220703125,296.91094970703125,300.60577392578125,293.1499938964844,293.1499938964844,281.25,33660.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833062052726746,1.0,0.0,0.0,3.817959308624268,3.817984342575073,9.726483085614746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.3544921875,0.0,1709.8699951171875,1895.4371337890625,0.0,3247.556640625,0.9415006637573242,1.0,0.0,3.0,1.0,0.0
17847180,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891906738281,0.8757451176643372,0.528427004814148,0.4785564839839935,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887939453125,0.9836187958717346,0.7390346527099609,0.70021653175354,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891296386719,0.8886241912841797,0.552794337272644,0.3884986042976379,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892822265625,0.85427325963974,0.4902111887931824,0.4676801264286041,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.7129964828491211,0.2771982848644256,1.269609808921814,284.8890380859375,284.95001220703125,301.1091003417969,293.9159240722656,298.1980895996094,297.2770080566406,286.886962890625,1.0,0.7473276853561401,0.3219301402568817,0.3219301402568817,1.0,1.0,-3.969489812850952,0.9524832367897034,3.0170063972473145,0.0593221448361873,0.9051815867424012,0.9051815867424012,0.0,251.91162109375,259.0,59049.04296875,0.0,5281.5517578125,1.0,281.2947692871094,285.017822265625,296.9534606933594,300.8157958984375,293.1499938964844,293.1499938964844,281.25,36919.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900499939918518,1.0,0.0,0.0,3.7991459369659424,3.799171686172485,9.630864497012226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.7705078125,0.0,1712.677490234375,1895.4371337890625,0.0,3310.67529296875,0.937770128250122,1.0,0.0,3.0,1.0,0.0
17847240,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8736943006515503,0.5278083682060242,0.47809499502182,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89715576171875,0.9822150468826294,0.7396900653839111,0.7009351253509521,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.8874011039733887,0.5537915229797363,0.3892566263675689,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8528485298156738,0.4905083775520324,0.4680688977241516,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965148925781,0.7117230892181396,0.2772607505321502,1.2704074382781982,284.8970642089844,284.95001220703125,301.10699462890625,293.9031066894531,298.1934814453125,297.2726745605469,286.8981628417969,1.0,0.7485344409942627,0.3216597735881805,0.3216597735881805,1.0,1.0,-3.972143411636353,0.952293336391449,3.019850015640259,0.0585522912442684,0.890375554561615,0.890375554561615,0.0,253.8407745361328,262.0,58881.421875,0.0,5303.0048828125,1.0,281.2568054199219,285.0250549316406,296.9324951171875,300.7543334960937,293.1499938964844,293.1499938964844,281.54998779296875,38333.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928885459899902,1.0,0.0,0.0,3.7329256534576416,3.7329509258270255,9.29805253235827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.27099609375,0.0,1645.255615234375,1895.4371337890625,0.0,3337.210205078125,0.9254215955734252,1.0,0.0,3.0,1.0,0.0
17847300,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.8721418380737305,0.5278198719024658,0.4778414070606231,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0095520019531,0.98121839761734,0.7409092783927917,0.7018272280693054,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093078613281,0.8866495490074158,0.5553017854690552,0.390140563249588,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091552734375,0.8518234491348267,0.4911819398403168,0.4685510694980621,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080871582031,0.7107547521591187,0.2775317132472992,1.271325707435608,285.0093688964844,284.95001220703125,301.10455322265625,293.8901062011719,298.19305419921875,297.2738037109375,287.01104736328125,1.0,0.7497382164001465,0.321389377117157,0.321389377117157,1.0,1.0,-3.975653171539306,0.9523506760597228,3.0233023166656494,0.0576882399618625,0.9673863649368286,0.9673863649368286,0.0,255.4519805908203,262.0,57878.58203125,0.0,5325.04296875,1.0,281.5032043457031,285.1646423339844,296.8653869628906,300.52752685546875,293.1499938964844,293.1499938964844,281.54998779296875,34544.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874801397323608,1.0,0.0,0.0,3.769733190536499,3.7697579860687256,9.482317864240032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.1533203125,0.0,1659.2569580078125,1895.4371337890625,0.0,3286.63427734375,0.9323663711547852,1.0,0.0,3.0,1.0,0.0
17847360,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098571777344,0.8714859485626221,0.5280499458312988,0.4780465364456177,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.009765625,0.9809976816177368,0.7423447370529175,0.7031615376472473,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00982666015625,0.8867570161819458,0.5570120215415955,0.3913197517395019,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098876953125,0.851554811000824,0.4920361936092376,0.4693429172039032,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101318359375,0.7104480266571045,0.2779353559017181,1.2731046676635742,285.00982666015625,284.95001220703125,301.101806640625,293.8769226074219,298.1943664550781,297.2772827148437,287.0091552734375,1.0,0.7511004209518433,0.3211135566234588,0.3211135566234588,1.0,1.0,-3.982016086578369,0.9531968235969543,3.02881932258606,0.0570213943719863,0.9884569048881532,0.9884569048881532,0.0,256.59130859375,265.0,57996.66015625,0.0,5352.93896484375,1.0,281.5430603027344,285.1669006347656,296.8592529296875,300.5599060058594,293.1499938964844,293.1499938964844,281.25,33703.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857710957527161,1.0,0.0,0.0,3.8262434005737305,3.8262689113616943,9.768738209459116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.3701171875,0.0,1720.220947265625,1895.4371337890625,0.0,3270.637939453125,0.9433997869491576,1.0,0.0,3.0,1.0,0.0
17847420,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.888916015625,0.8704163432121277,0.527658998966217,0.4780655801296234,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.9804070591926576,0.7432055473327637,0.7043259143829346,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.8864706754684448,0.5582311153411865,0.3923969864845276,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890075683594,0.8509519100189209,0.4925127923488617,0.4700475931167602,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.890380859375,0.709865391254425,0.2781269252300262,1.2747596502304075,284.8887634277344,284.95001220703125,301.09869384765625,293.863525390625,298.1914367675781,297.275390625,286.8866882324219,1.0,0.7524593472480774,0.3208377063274383,0.3208377063274383,1.0,1.0,-3.98758602142334,0.9538089036941528,3.033777236938477,0.0564444586634635,0.9071219563484192,0.9071219563484192,0.0,258.0209045410156,265.0,59145.82421875,0.0,5380.35791015625,1.0,281.29461669921875,285.0157470703125,296.9009704589844,300.76904296875,293.1499938964844,293.1499938964844,281.25,36927.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925048112869263,1.0,0.0,0.0,3.807370185852051,3.807395696640015,9.672605756350094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.0830078125,0.0,1722.63818359375,1895.4371337890625,0.0,3333.62451171875,0.9396374225616456,1.0,0.0,3.0,1.0,0.0
17847480,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963317871094,0.8684401512145996,0.5270318984985352,0.4775981903076172,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.896484375,0.978992760181427,0.7438151836395264,0.7050034403800964,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.8853115439414978,0.5592528581619263,0.3931723833084106,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89630126953125,0.8495782017707825,0.492788553237915,0.4704174697399139,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958435058594,0.7085767388343811,0.2781691551208496,1.2754708528518677,284.8963928222656,284.95001220703125,301.09527587890625,293.8499755859375,298.1864624023437,297.27099609375,286.8974914550781,1.0,0.7536391615867615,0.3205618858337402,0.3205618858337402,1.0,1.0,-3.990077495574951,0.9535477757453918,3.036529779434204,0.0556399375200271,0.8918870091438293,0.8918870091438293,0.0,259.9510498046875,268.0,58973.73046875,0.0,5401.45556640625,1.0,281.2567749023437,285.022705078125,296.8793334960937,300.7066650390625,293.1499938964844,293.1499938964844,281.54998779296875,38348.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953442573547363,1.0,0.0,0.0,3.741044521331787,3.741069793701172,9.338541531178636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.17236328125,0.0,1654.8519287109375,1895.4371337890625,0.0,3360.148193359375,0.927240252494812,1.0,0.0,3.0,1.0,0.0
17847540,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.8669440150260925,0.5270349383354187,0.4773372113704681,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00909423828125,0.9779872298240662,0.7449926733970642,0.7058544754981995,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.8846109509468079,0.5607935786247253,0.3940752446651459,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087280273437,0.8485887050628662,0.4934428334236145,0.4708805978298187,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.7075942158699036,0.2784211039543152,1.2763022184371948,285.0089111328125,284.95001220703125,301.091552734375,293.83624267578125,298.1856994628906,297.2721252441406,287.0106201171875,1.0,0.7548160552978516,0.3202860355377197,0.3202860355377197,1.0,1.0,-3.9934239387512207,0.953532874584198,3.039891242980957,0.054738812148571,0.9688645601272584,0.9688645601272584,0.0,261.5618591308594,268.0,57957.49609375,0.0,5423.14453125,1.0,281.5033874511719,285.1627502441406,296.8114929199219,300.4784545898437,293.1499938964844,293.1499938964844,281.54998779296875,34585.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899328112602234,1.0,0.0,0.0,3.776932954788208,3.7769579887390137,9.518573165223644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.18359375,0.0,1668.0748291015625,1895.4371337890625,0.0,3309.57958984375,0.9340057373046876,1.0,0.0,3.0,1.0,0.0
17847600,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096130371094,0.8663173913955688,0.5272582173347473,0.4775358438491821,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.009521484375,0.9777657389640808,0.7463896870613098,0.7071520686149597,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096130371094,0.884750485420227,0.5625361800193787,0.395276665687561,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096435546875,0.8483333587646484,0.494279682636261,0.4716556966304779,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099182128906,0.7072832584381104,0.2788072824478149,1.278001070022583,285.00958251953125,284.95001220703125,301.0874938964844,293.8223571777344,298.1867370605469,297.2756652832031,287.0089416503906,1.0,0.7561529278755188,0.3200102150440216,0.3200102150440216,1.0,1.0,-3.999645471572876,0.9543280005455016,3.045317411422729,0.0540517307817935,0.9899836778640748,0.9899836778640748,0.0,262.6971435546875,271.0,58069.0625,0.0,5450.818359375,1.0,281.5430603027344,285.1653137207031,296.8045959472656,300.5096130371094,293.1499938964844,293.1499938964844,281.25,33743.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882124423980713,1.0,0.0,0.0,3.832646131515503,3.832671642303467,9.801459555092151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.8798828125,0.0,1728.2940673828125,1895.4371337890625,0.0,3293.486572265625,0.9448734521865844,1.0,0.0,3.0,1.0,0.0
17847660,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.888671875,0.8652909994125366,0.5268608331680298,0.4775490164756775,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882751464844,0.9771721363067628,0.7472087740898132,0.7082793116569519,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.8845054507255554,0.5637829303741455,0.3963747322559356,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.847754716873169,0.4947368502616882,0.4723432958126068,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89013671875,0.7066991925239563,0.2789808213710785,1.279577612876892,284.8885192871094,284.95001220703125,301.0831604003906,293.80828857421875,298.1834411621094,297.27374267578125,286.88641357421875,1.0,0.757486879825592,0.3197247087955475,0.3197247087955475,1.0,1.0,-4.005073547363281,0.9548593759536744,3.0502142906188965,0.0534262582659721,0.9085371494293212,0.9085371494293212,0.0,264.124755859375,271.0,59218.9296875,0.0,5478.0078125,1.0,281.2944641113281,285.0141296386719,296.8456115722656,300.71783447265625,293.1499938964844,293.1499938964844,281.25,36939.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894931435585022,1.0,0.0,0.0,3.813616752624512,3.813642501831055,9.704369858809514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.16796875,0.0,1730.280029296875,1895.4371337890625,0.0,3356.293701171875,0.941060483455658,1.0,0.0,3.0,1.0,0.0
17847720,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8957824707031,0.8633872866630554,0.5262260437011719,0.4770758748054504,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959350585937,0.9757488369941713,0.7477738857269287,0.7089166045188904,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89581298828125,0.8834079504013062,0.5648314356803894,0.3971686661243438,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.8464285731315613,0.4949916005134582,0.4726943671703338,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89532470703125,0.7054216861724854,0.27900430560112,1.280207872390747,284.8958435058594,284.95001220703125,301.0784912109375,293.7940673828125,298.1781311035156,297.2693176269531,286.8969421386719,1.0,0.7586411237716675,0.3194392025470733,0.3194392025470733,1.0,1.0,-4.007412433624268,0.9545152187347412,3.052896976470948,0.0525734275579452,0.8929699063301086,0.8929699063301086,0.0,266.0556030273437,274.0,59042.35546875,0.0,5498.76318359375,1.0,281.2567138671875,285.0209045410156,296.8233642578125,300.6546325683594,293.1499938964844,293.1499938964844,281.54998779296875,38365.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977695107460022,1.0,0.0,0.0,3.747138977050781,3.747164249420166,9.36899198222818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.353515625,0.0,1662.1182861328125,1895.4371337890625,0.0,3382.7841796875,0.9286088943481444,1.0,0.0,3.0,1.0,0.0
17847780,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00836181640625,0.8619460463523865,0.5262207984924316,0.4768078923225403,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086669921875,0.9747359156608582,0.7489103078842163,0.7097275853157043,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084228515625,0.8827569484710693,0.566404402256012,0.3980918228626251,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082702636719,0.8454724550247192,0.4956267476081848,0.4731387495994568,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.704454243183136,0.279238611459732,1.280958652496338,285.00848388671875,284.95001220703125,301.07354736328125,293.7796630859375,298.17706298828125,297.2705078125,287.0101928710937,1.0,0.7597927451133728,0.3191537261009216,0.3191537261009216,1.0,1.0,-4.01060676574707,0.954416811466217,3.056190252304077,0.051621925085783,0.9698631763458252,0.9698631763458252,0.0,267.66558837890625,274.0,58014.50390625,0.0,5520.1220703125,1.0,281.5035095214844,285.1612854003906,296.7548522949219,300.4252014160156,293.1499938964844,293.1499938964844,281.54998779296875,34620.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923532366752625,1.0,0.0,0.0,3.782262802124024,3.782287836074829,9.545456123305485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.3447265625,0.0,1674.660400390625,1895.4371337890625,0.0,3332.2080078125,0.9352222681045532,1.0,0.0,3.0,1.0,0.0
17847840,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00933837890625,0.8613463640213013,0.5264366269111633,0.4769996106624603,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.9745125770568848,0.7502687573432922,0.7109884023666382,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093078613281,0.882926881313324,0.5681806802749634,0.3993163704872131,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093688964844,0.8452283143997192,0.4964458346366882,0.4738968312740326,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096130371094,0.7041460871696472,0.2796082496643066,1.2825820446014404,285.0093078613281,284.95001220703125,301.0682983398437,293.7651062011719,298.1778259277344,297.27410888671875,287.0086669921875,1.0,0.7611055374145508,0.3188682198524475,0.3188682198524475,1.0,1.0,-4.016692161560059,0.9551300406455994,3.0615622997283936,0.0508829690515995,0.9909731149673462,0.9909731149673462,0.0,268.7974853515625,277.0,58119.83203125,0.0,5547.58154296875,1.0,281.5431213378906,285.16412353515625,296.74725341796875,300.4552307128906,293.1499938964844,293.1499938964844,281.25,33777.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890618085861206,1.0,0.0,0.0,3.837290048599243,3.837315559387207,9.825225788517855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.2177734375,0.0,1734.20703125,1895.4371337890625,0.0,3315.987548828125,0.9459444880485536,1.0,0.0,3.0,1.0,0.0
17847900,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.888427734375,0.8603610396385193,0.5260326266288757,0.4770066440105438,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880310058594,0.9739159345626832,0.751046359539032,0.7120786905288696,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883361816406,0.8827213644981384,0.5694564580917358,0.4004363119602203,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.8446716666221619,0.4968835115432739,0.4745672643184662,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898620605469,0.7035720348358154,0.2797649204730987,1.2840851545333862,284.8882751464844,284.95001220703125,301.06280517578125,293.7504272460937,298.1742553710937,297.27215576171875,286.8861694335937,1.0,0.7624157071113586,0.3185827434062958,0.3185827434062958,1.0,1.0,-4.021986484527588,0.9556125402450562,3.066373825073242,0.0502396710216999,0.9094533324241638,0.9094533324241638,0.0,270.2233581542969,277.0,59269.6953125,0.0,5574.55078125,1.0,281.2943725585937,285.0129699707031,296.7876281738281,300.66259765625,293.1499938964844,293.1499938964844,281.25,36955.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973244428634644,1.0,0.0,0.0,3.818002700805664,3.818028450012207,9.726704774948305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.26171875,0.0,1735.716552734375,1895.4371337890625,0.0,3378.631591796875,0.942064642906189,1.0,0.0,3.0,1.0,0.0
