time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8953857421875,0.8585271835327148,0.5253907442092896,0.4765279591083526,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955383300781,0.9724852442741394,0.7515678405761719,0.7126763463020325,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954162597656,0.8816832900047302,0.5705335736274719,0.4012499749660492,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8953552246094,0.8433898091316223,0.4971176981925964,0.4748997688293457,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949279785156,0.7023186683654785,0.2797711491584778,1.2846404314041138,284.8954467773437,284.95001220703125,301.0570068359375,293.735595703125,298.16864013671875,297.2677001953125,286.8965148925781,1.0,0.7635457515716553,0.3183006346225738,0.3183006346225738,1.0,1.0,-4.024181842803955,0.9552335739135742,3.068948268890381,0.049384880810976,0.8936670422554016,0.8936670422554016,0.0,272.1545715332031,280.0,59089.16796875,0.0,5594.97900390625,1.0,281.2566833496094,285.0196228027344,296.7648620605469,300.5986328125,293.1499938964844,293.1499938964844,281.54998779296875,38381.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001622796058655,1.0,0.0,0.0,3.75133228302002,3.751357555389404,9.389972888129704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.04248046875,0.0,1667.17041015625,1895.4371337890625,0.0,3405.09716796875,0.9295561909675598,1.0,0.0,3.0,1.0,0.0
17848020,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079345703125,0.857138991355896,0.5253774523735046,0.4762534201145172,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082702636719,0.971466064453125,0.7526635527610779,0.7134478092193604,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080261230469,0.8810805082321167,0.5721405148506165,0.4021946489810943,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00787353515625,0.842464804649353,0.4977339506149292,0.4753256440162658,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.7013673782348633,0.2799891233444214,1.2853167057037354,285.0080871582031,284.95001220703125,301.0509338378906,293.7205810546875,298.1673583984375,297.2689208984375,287.0097961425781,1.0,0.7646735310554504,0.3180184960365295,0.3180184960365295,1.0,1.0,-4.02723503112793,0.9551007747650146,3.072134256362915,0.0484303496778011,0.9704386591911316,0.9704386591911316,0.0,273.7635192871094,280.0,58051.7734375,0.0,5616.025390625,1.0,281.50360107421875,285.16021728515625,296.6957397460937,300.3681335449219,293.1499938964844,293.1499938964844,281.54998779296875,34649.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947411775588989,1.0,0.0,0.0,3.785866498947144,3.785891532897949,9.563653975419584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.912109375,0.0,1679.1612548828125,1895.4371337890625,0.0,3354.51708984375,0.9360477328300476,1.0,0.0,3.0,1.0,0.0
17848080,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090637207031,0.8565645217895508,0.5255854725837708,0.476438045501709,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089416503906,0.9712403416633606,0.753983199596405,0.7146719098091125,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.009033203125,0.8812795877456665,0.5739516615867615,0.4034432768821716,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090637207031,0.842230498790741,0.4985350370407104,0.4760667085647583,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00933837890625,0.7010623812675476,0.2803432941436767,1.286870002746582,285.0090026855469,284.95001220703125,301.0445861816406,293.7054748535156,298.1679077148437,297.2725830078125,287.00836181640625,1.0,0.7659635543823242,0.3177363872528076,0.3177363872528076,1.0,1.0,-4.033191680908203,0.9557805061340332,3.077411413192749,0.0476868562400341,0.9915066957473756,0.9915066957473756,0.0,274.8924255371094,283.0,58151.9375,0.0,5643.28125,1.0,281.5431213378906,285.1632385253906,296.6875,300.39715576171875,293.1499938964844,293.1499938964844,281.25,33804.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929921984672546,1.0,0.0,0.0,3.840342044830322,3.840367317199707,9.840860002441332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.7197265625,0.0,1738.14208984375,1895.4371337890625,0.0,3338.178955078125,0.9466518759727478,1.0,0.0,3.0,1.0,0.0
17848140,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88824462890625,0.8556175827980042,0.525174617767334,0.4764386415481567,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878173828125,0.970640242099762,0.7547192573547363,0.7157250642776489,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881225585937,0.8811116814613342,0.5752577185630798,0.4045859277248382,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883056640625,0.8416934609413147,0.4989531934261322,0.476719856262207,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896789550781,0.7004982233047485,0.2804841697216034,1.288304328918457,284.8880615234375,284.95001220703125,301.0379943847656,293.690185546875,298.16412353515625,297.2706298828125,286.885986328125,1.0,0.7672511339187622,0.3174542784690857,0.3174542784690857,1.0,1.0,-4.038357257843018,0.956230401992798,3.082127094268799,0.0470411665737628,0.9099580645561218,0.9099580645561218,0.0,276.31695556640625,283.0,59301.28515625,0.0,5670.03857421875,1.0,281.2943115234375,285.01220703125,296.727294921875,300.6037292480469,293.1499938964844,293.1499938964844,281.25,36972.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996890187263489,1.0,0.0,0.0,3.8207616806030273,3.820787668228149,9.740767836774469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.755859375,0.0,1739.1951904296875,1895.4371337890625,0.0,3400.685546875,0.9427011609077454,1.0,0.0,3.0,1.0,0.0
17848200,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.8538501858711243,0.524526059627533,0.4759544134140014,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952331542969,0.9692031741142272,0.7551974654197693,0.7162831425666809,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951110839844,0.8801303505897522,0.576365053653717,0.405420184135437,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.840452253818512,0.4991670846939087,0.4770337641239166,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89459228515625,0.6992689967155457,0.280474454164505,1.2887897491455078,284.8951416015625,284.95001220703125,301.0311584472656,293.6748046875,298.1582336425781,297.26617431640625,286.8962097167969,1.0,0.7683582305908203,0.3171721696853637,0.3171721696853637,1.0,1.0,-4.040416717529297,0.955808699131012,3.0846080780029297,0.0461752489209175,0.8940079808235168,0.8940079808235168,0.0,278.2485656738281,286.0,59116.88671875,0.0,5690.150390625,1.0,281.2566833496094,285.018798828125,296.7040405273437,300.5390930175781,293.1499938964844,293.1499938964844,281.54998779296875,38397.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902527928352356,1.0,0.0,0.0,3.753894567489624,3.753919839859009,9.402804721503344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.52685546875,0.0,1670.31005859375,1895.4371337890625,0.0,3427.136962890625,0.9301360249519348,1.0,0.0,3.0,1.0,0.0
17848260,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.007568359375,0.8525128364562988,0.5245048403739929,0.4756736755371094,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079040527344,0.9681787490844728,0.7562524080276489,0.7170154452323914,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.8795742988586426,0.5780073404312134,0.406387448310852,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00750732421875,0.8395562171936035,0.4997645318508148,0.4774414598941803,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.6983346343040466,0.280677318572998,1.2893975973129272,285.0077209472656,284.95001220703125,301.0240783691406,293.6592712402344,298.1567687988281,297.2674255371094,287.0094299316406,1.0,0.7694634795188904,0.3169005215167999,0.3169005215167999,1.0,1.0,-4.043338298797607,0.9556674957275392,3.0876708030700684,0.0452420860528945,0.9706465601921082,0.9706465601921082,0.0,279.8562316894531,286.0,58071.82421875,0.0,5710.900390625,1.0,281.503662109375,285.15948486328125,296.6343688964844,300.3077087402344,293.1499938964844,293.1499938964844,281.54998779296875,34671.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971031904220581,1.0,0.0,0.0,3.787970304489136,3.787995338439941,9.57428596848331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.2021484375,0.0,1681.838623046875,1895.4371337890625,0.0,3376.567138671875,0.9365328550338744,1.0,0.0,3.0,1.0,0.0
17848320,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087280273437,0.8519615530967712,0.5247049331665039,0.4758509993553161,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086364746094,0.9679498076438904,0.7575326561927795,0.7182024121284485,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086975097656,0.8798012137413025,0.5798543095588684,0.4076609313488006,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087585449219,0.83933025598526,0.5005473494529724,0.4781653881072998,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090026855469,0.6980329751968384,0.2810169458389282,1.290885329246521,285.0086975097656,284.95001220703125,301.0167236328125,293.64361572265625,298.1571044921875,297.2710266113281,287.008056640625,1.0,0.7707318067550659,0.3166289031505584,0.3166289031505584,1.0,1.0,-4.049172401428223,0.9563409686088562,3.0928313732147217,0.044520691037178,0.9916338324546814,0.9916338324546814,0.0,280.9825744628906,289.0,58167.41796875,0.0,5737.9619140625,1.0,281.54315185546875,285.16265869140625,296.62554931640625,300.3357849121094,293.1499938964844,293.1499938964844,281.25,33826.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953412771224976,1.0,0.0,0.0,3.842005968093872,3.842031478881836,9.849391062743962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.7099609375,0.0,1740.34619140625,1895.4371337890625,0.0,3360.12060546875,0.9470421671867372,1.0,0.0,3.0,1.0,0.0
17848380,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880920410156,0.8510516285896301,0.5242892503738403,0.4758468866348266,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876647949219,0.9673460125923156,0.7582266330718994,0.7192178964614868,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8879699707031,0.879669189453125,0.5811914205551147,0.4088268280029297,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881530761719,0.8388108015060425,0.5009458065032959,0.4788009524345398,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894958496094,0.6974788308143616,0.2811429798603058,1.29225492477417,284.8879089355469,284.95001220703125,301.0091552734375,293.6278381347656,298.1531677246094,297.2691955566406,286.8858642578125,1.0,0.7719979286193848,0.3163572549819946,0.3163572549819946,1.0,1.0,-4.054215908050537,0.9567858576774596,3.097430229187012,0.0438991524279117,0.9100919365882874,0.9100919365882874,0.0,282.4059143066406,289.0,59315.86328125,0.0,5764.51611328125,1.0,281.2942810058594,285.0118103027344,296.66485595703125,300.5415954589844,293.1499938964844,293.1499938964844,281.25,36991.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020299315452576,1.0,0.0,0.0,3.822058916091919,3.822084903717041,9.747383273861487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.9140625,0.0,1740.9189453125,1895.4371337890625,0.0,3422.499267578125,0.9430087804794312,1.0,0.0,3.0,1.0,0.0
17848440,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948669433594,0.849346935749054,0.5236333012580872,0.4753570258617401,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.965903639793396,0.7586618661880493,0.7197363376617432,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949279785156,0.8787422180175781,0.5823302865028381,0.4096824824810028,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948669433594,0.8376068472862244,0.5011398196220398,0.4790964722633362,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.696273922920227,0.2811186611652374,1.2926758527755735,284.8949584960937,284.95001220703125,301.0013427734375,293.6119384765625,298.1470947265625,297.26470947265625,286.8960266113281,1.0,0.7730831503868103,0.3160856068134308,0.3160856068134308,1.0,1.0,-4.056146621704102,0.9563602805137634,3.0997865200042725,0.0430598706007003,0.8940714597702026,0.8940714597702026,0.0,284.3378295898437,277.0,59128.34375,0.0,5784.32421875,1.0,281.2566833496094,285.0184020996094,296.64117431640625,300.4764099121094,293.1499938964844,293.1499938964844,281.54998779296875,38412.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048717617988586,1.0,0.0,0.0,3.755014419555664,3.755039930343628,9.408416303813284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.11083984375,0.0,1671.7410888671875,1895.4371337890625,0.0,3448.952392578125,0.9303951859474182,1.0,0.0,3.0,1.0,0.0
17848500,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067138671875,0.8502405881881714,0.5236050486564636,0.4749607443809509,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.9674845337867736,0.7596750259399414,0.7203142642974854,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.8806300163269043,0.5840092897415161,0.410588264465332,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.8388367295265198,0.501718282699585,0.4793710112571716,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.005615234375,0.6972887516021729,0.281307578086853,1.2926738262176514,285.0068359375,284.95001220703125,300.9933166503906,293.5959167480469,298.1454162597656,297.2660217285156,287.00848388671875,1.0,0.7724568247795105,0.3158139586448669,0.3158139586448669,1.0,1.0,-4.057779312133789,0.9558541178703308,3.1019253730773926,0.0421025194227695,0.9701196551322936,0.9701196551322936,0.0,282.973388671875,277.0,58066.39453125,0.0,5780.296875,1.0,281.503662109375,285.1586303710937,296.57098388671875,300.2439880371094,293.1499938964844,293.1499938964844,281.54998779296875,34700.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994408249855042,1.0,0.0,0.0,3.788562774658203,3.788588047027588,9.577281616657274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.55859375,0.0,1682.76708984375,1895.4371337890625,0.0,3398.371337890625,0.9366763830184937,1.0,0.0,3.0,1.0,0.0
17848560,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.8530430793762207,0.5238117575645447,0.4749740362167358,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.9711318016052246,0.7609209418296814,0.7212944030761719,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.8845462203025818,0.5859019756317139,0.4117636680603027,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.8418225646018982,0.5024904608726501,0.4799094796180725,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00732421875,0.6999257206916809,0.2816433012485504,1.293306827545166,285.0069885253906,284.95001220703125,300.9850769042969,293.5798034667969,298.1454772949219,297.2696228027344,287.0062866210937,1.0,0.7714598178863525,0.3155429661273956,0.3155429661273956,1.0,1.0,-4.061797618865967,0.9560147523880004,3.105782985687256,0.0412866696715354,0.9901188611984252,0.9901188611984252,0.0,279.6551818847656,265.0,58138.9765625,0.0,5770.61962890625,1.0,281.5431823730469,285.16143798828125,296.5614013671875,300.27020263671875,293.1499938964844,293.1499938964844,281.25,33877.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976351618766785,1.0,0.0,0.0,3.841527938842773,3.841553449630737,9.846939974522684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.388671875,0.0,1740.15869140625,1895.4371337890625,0.0,3381.5302734375,0.9469566941261292,1.0,0.0,3.0,1.0,0.0
17848620,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860778808594,0.8562783002853394,0.5234195590019226,0.4747882783412933,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856506347656,0.9751706123352052,0.761588454246521,0.7220757603645325,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88592529296875,0.8889647722244263,0.5872923135757446,0.4128114879131317,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861389160156,0.8452764749526978,0.5028882622718811,0.4803335666656494,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874816894531,0.702985405921936,0.2817785739898681,1.2937088012695312,284.8858947753906,284.95001220703125,300.97662353515625,293.5635681152344,298.1415100097656,297.2680969238281,286.8838806152344,1.0,0.7700505256652832,0.3152719736099243,0.3152719736099243,1.0,1.0,-4.064779758453369,0.9558802247047424,3.1088995933532715,0.0405546352267265,0.9076991081237792,0.9076991081237792,0.0,275.734375,265.0,59258.12890625,0.0,5753.2744140625,1.0,281.2943115234375,285.01080322265625,296.6000366210937,300.4736022949219,293.1499938964844,293.1499938964844,281.25,37106.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904254913330078,1.0,0.0,0.0,3.819268703460693,3.819294452667236,9.733156502989004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.8623046875,0.0,1738.431884765625,1895.4371337890625,0.0,3443.21337890625,0.9424291253089904,1.0,0.0,3.0,1.0,0.0
17848680,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89312744140625,0.8592973351478577,0.5228011608123779,0.4741057455539703,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.9789217114448548,0.7620109915733337,0.7223447561264038,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931579589844,0.8932242393493652,0.5885011553764343,0.4135385453701019,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.8486136198043823,0.5030961632728577,0.4804040193557739,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926696777344,0.7058932781219482,0.2817794978618622,1.2931089401245115,284.8931884765625,284.95001220703125,300.96795654296875,293.5472412109375,298.1354675292969,297.2640075683594,286.89422607421875,1.0,0.768172562122345,0.315000981092453,0.315000981092453,1.0,1.0,-4.064524173736572,0.954844057559967,3.109679937362671,0.0395972169935703,0.8912419676780701,0.8912419676780701,0.0,271.6835632324219,253.0,59036.421875,0.0,5724.2763671875,1.0,281.2566833496094,285.0181884765625,296.5755920410156,300.4056701660156,293.1499938964844,293.1499938964844,281.54998779296875,38548.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906994879245758,1.0,0.0,0.0,3.749335289001465,3.7493605613708496,9.379978109791408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.8330078125,0.0,1666.1033935546875,1895.4371337890625,0.0,3468.694091796875,0.9292137026786804,1.0,0.0,3.0,1.0,0.0
17848740,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047302246094,0.863284707069397,0.5228212475776672,0.4736215472221374,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050354003906,0.9834343194961548,0.7630243897438049,0.7227832674980164,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048522949219,0.8984926342964172,0.5902665257453918,0.4143996238708496,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046691894531,0.8528324365615845,0.5037013292312622,0.4805639386177063,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.003662109375,0.7095248103141785,0.2820079326629638,1.2926169633865356,285.0048522949219,284.95001220703125,300.9590759277344,293.5307922363281,298.1339416503906,297.26580810546875,287.0064392089844,1.0,0.7660936713218689,0.3147300183773041,0.3147300183773041,1.0,1.0,-4.065096855163574,0.9540439248085022,3.111053228378296,0.0385328158736228,0.9665349721908568,0.9665349721908568,0.0,266.8497009277344,253.0,57959.70703125,0.0,5692.5947265625,1.0,281.5035095214844,285.15850830078125,296.50469970703125,300.171142578125,293.1499938964844,293.1499938964844,281.54998779296875,34777.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90143483877182,1.0,0.0,0.0,3.781599283218384,3.781624555587769,9.542108045934583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.1103515625,0.0,1675.0911865234375,1895.4371337890625,0.0,3416.955810546875,0.9351779818534852,1.0,0.0,3.0,1.0,0.0
17848800,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049743652344,0.8686456084251404,0.5230738520622253,0.4735909104347229,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048828125,0.9888951182365416,0.764269232749939,0.7236733436584473,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00494384765625,0.9051759839057922,0.5922426581382751,0.4155674576759338,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050048828125,0.8583092093467712,0.5044991970062256,0.4810370802879333,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052795410156,0.7140633463859558,0.2823840975761413,1.293001413345337,285.00494384765625,284.95001220703125,300.95001220703125,293.5142822265625,298.1340026855469,297.2696838378906,287.0042419433594,1.0,0.7640406489372253,0.3144590258598327,0.3144590258598327,1.0,1.0,-4.06856632232666,0.9540475606918336,3.114518642425537,0.0376736707985401,0.9857967495918274,0.9857967495918274,0.0,261.2107849121094,241.0,58021.890625,0.0,5664.8466796875,1.0,281.5430908203125,285.1614685058594,296.4947509765625,300.1959228515625,293.1499938964844,293.1499938964844,281.25,33941.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995130062103271,1.0,0.0,0.0,3.833608388900757,3.8336338996887207,9.80638105829712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.7978515625,0.0,1731.0218505859375,1895.4371337890625,0.0,3399.04443359375,0.945212721824646,1.0,0.0,3.0,1.0,0.0
17848860,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852233886719,0.8740864992141724,0.5227265954017639,0.4733842015266418,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.9940791726112366,0.7649335265159607,0.7243880033493042,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88507080078125,0.9123290181159972,0.5937107801437378,0.4166232049465179,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852844238281,0.8639371991157532,0.5049206018447876,0.4814197421073913,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865661621094,0.7185121774673462,0.2825587093830108,1.2932761907577517,284.8850402832031,284.95001220703125,300.9403381347656,293.4971618652344,298.130126953125,297.2685546875,286.8831481933594,1.0,0.7618891596794128,0.314212292432785,0.314212292432785,1.0,1.0,-4.071249008178711,0.9539071321487428,3.1173417568206787,0.0369976535439491,0.903643012046814,0.903643012046814,0.0,255.64663696289065,241.0,59123.02734375,0.0,5634.96142578125,1.0,281.2945251464844,285.0123291015625,296.5329895019531,300.3978576660156,293.1499938964844,293.1499938964844,281.25,37232.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060894250869752,1.0,0.0,0.0,3.808907985687256,3.808933973312378,9.680421726443456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.16796875,0.0,1726.87451171875,1895.4371337890625,0.0,3460.27734375,0.9401608109474182,1.0,0.0,3.0,1.0,0.0
17848920,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934936523437,0.8789569735527039,0.5221512913703918,0.4726990163326263,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936767578125,0.9984947443008424,0.7653557062149048,0.7245376706123352,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935546875,0.9191849827766418,0.5949998497962952,0.4173716604709625,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934631347656,0.8691264986991882,0.5051532983779907,0.4814684391021728,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.7224507927894592,0.2825987339019775,1.2926406860351562,284.8935546875,284.95001220703125,300.9296875,293.4790344238281,298.12408447265625,297.2649230957031,286.8946228027344,1.0,0.7594848275184631,0.3139655888080597,0.3139655888080597,1.0,1.0,-4.070803642272949,0.952903151512146,3.1179006099700928,0.0361373536288738,0.8879938721656799,0.8879938721656799,0.0,250.45455932617188,229.0,58891.70703125,0.0,5597.3564453125,1.0,281.2567443847656,285.0209655761719,296.5074768066406,300.3284912109375,293.1499938964844,293.1499938964844,281.54998779296875,38626.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088724851608276,1.0,0.0,0.0,3.7374401092529297,3.7374653816223145,9.320554568148508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.763671875,0.0,1652.765625,1895.4371337890625,0.0,3486.136962890625,0.92662513256073,1.0,0.0,3.0,1.0,0.0
17848980,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00128173828125,0.8830195069313049,0.5221701264381409,0.4722699522972107,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015563964844,0.9990000128746032,0.7665600776672363,0.7187300324440002,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014038085937,0.9251531362533568,0.5968101620674133,0.418303906917572,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0012512207031,0.87348473072052,0.5057471990585327,0.4816720485687256,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004272460937,0.7256619930267334,0.2828314900398254,1.2924175262451172,285.0014038085937,284.95001220703125,300.9181213378906,293.4598999023437,298.1222839355469,297.2674255371094,287.00262451171875,1.0,0.7565993070602417,0.3137188851833343,0.3137188851833343,1.0,1.0,-4.064330577850342,0.950215756893158,3.114114999771118,0.0352327078580856,0.960472583770752,0.960472583770752,0.0,246.0789794921875,229.0,57756.76953125,0.0,5545.82275390625,1.0,281.50323486328125,285.1581115722656,296.4344177246094,300.0912170410156,293.1499938964844,293.1499938964844,281.54998779296875,34843.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034059047698976,1.0,0.0,0.0,3.769063949584961,3.769088983535767,9.478951596975094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.130859375,0.0,1660.77783203125,1895.4371337890625,0.0,3435.3115234375,0.9323753118515016,1.0,0.0,3.0,1.0,0.0
17849040,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9948425292969,0.8873957991600037,0.5223579406738281,0.4722811579704284,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9946594238281,0.9990000128746032,0.768677294254303,0.7084303498268127,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947509765625,0.9314393997192384,0.598771333694458,0.4195382297039032,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9948425292969,0.8780808448791504,0.5064805746078491,0.482185035943985,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99530029296875,0.7290171384811401,0.2831675410270691,1.2930718660354614,284.9947509765625,284.95001220703125,300.9056396484375,293.4398498535156,298.123291015625,297.2740478515625,286.9935913085937,1.0,0.753320574760437,0.3134721517562866,0.3134721517562866,1.0,1.0,-4.054925918579102,0.9467306733131408,3.108195304870605,0.0337351337075233,0.9729809165000916,0.9729809165000916,0.0,241.6350555419922,217.0,57674.140625,0.0,5484.2412109375,1.0,281.5429992675781,285.15692138671875,296.4202880859375,300.1062316894531,293.1499938964844,293.1499938964844,281.25,34187.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014606475830078,1.0,0.0,0.0,3.8158254623413086,3.815850734710693,9.71561462392856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.9970703125,0.0,1711.4222412109375,1895.4371337890625,0.0,3417.196044921875,0.9412908554077148,1.0,0.0,3.0,1.0,0.0
17849100,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721008300781,0.8919312357902527,0.5219283103942871,0.472071886062622,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.87176513671875,0.9990000128746032,0.770897626876831,0.6976650953292847,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8719482421875,0.9379163980484008,0.6002041101455688,0.4206262528896332,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721618652344,0.8829078078269958,0.5068209767341614,0.4825667440891266,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8733825683594,0.7325329780578613,0.2832929193973541,1.293460249900818,284.8719482421875,284.95001220703125,300.8923034667969,293.4188842773437,298.1221618652344,297.2783203125,286.8701477050781,1.0,0.7497388124465942,0.3132254481315613,0.3132254481315613,1.0,1.0,-4.04395866394043,0.9428083896636964,3.1011500358581543,0.0323047302663326,0.8847636580467224,0.8847636580467224,0.0,237.0038299560547,217.0,58547.703125,0.0,5416.70947265625,1.0,281.2950439453125,285.0090637207031,296.4526672363281,300.2910461425781,293.1499938964844,293.1499938964844,281.25,38032.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907739758491516,1.0,0.0,0.0,3.774756669998169,3.774782419204712,9.507606932857016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.3896484375,0.0,1692.170166015625,1895.4371337890625,0.0,3475.615966796875,0.9327929615974426,1.0,0.0,3.0,1.0,0.0
17849160,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837280273437,0.8961973190307617,0.5213070511817932,0.4713777899742126,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.9990000128746032,0.773373544216156,0.6870275139808655,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837890625,0.944088578224182,0.6014921069145203,0.4213993549346924,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836975097656,0.8875797390937805,0.5069969296455383,0.4826014935970306,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.7359167337417603,0.2833049595355987,1.2928870916366575,284.8837890625,284.95001220703125,300.8781433105469,293.3970947265625,298.12091064453125,297.2822265625,286.8847961425781,1.0,0.7458245158195496,0.3130989372730255,0.3130989372730255,1.0,1.0,-4.030604362487793,0.9386239647865297,3.091980218887329,0.0311189126223325,0.867649257183075,0.867649257183075,0.0,232.3553009033203,205.0,58095.234375,0.0,5341.7724609375,1.0,281.2569885253906,285.0243835449219,296.4205017089844,300.2010192871094,293.1499938964844,293.1499938964844,281.54998779296875,39526.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098644852638244,1.0,0.0,0.0,3.68332576751709,3.683350801467896,9.052604923454056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.93701171875,0.0,1597.189697265625,1895.4371337890625,0.0,3495.345947265625,0.9151937961578368,1.0,0.0,3.0,1.0,0.0
17849220,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9902648925781,0.9012129306793212,0.5213135480880737,0.4709164798259735,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.990478515625,0.9990000128746032,0.7767730355262756,0.6752986907958984,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903564453125,0.9509519338607788,0.603339433670044,0.4223390519618988,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.990234375,0.8929368853569031,0.5075663328170776,0.482759565114975,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894714355469,0.7398086786270142,0.2835472822189331,1.292578935623169,284.9903564453125,284.95001220703125,300.8631896972656,293.3745422363281,298.1249389648437,297.2931823730469,286.99127197265625,1.0,0.7417050004005432,0.3129724264144897,0.3129724264144897,1.0,1.0,-4.016878604888916,0.9343660473823548,3.082512378692627,0.029866037890315,0.9358294010162354,0.9358294010162354,0.0,227.3502197265625,205.0,56887.1640625,0.0,5263.681640625,1.0,281.5018615722656,285.161376953125,296.34197998046875,299.94970703125,293.1499938964844,293.1499938964844,281.54998779296875,35312.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903584122657776,1.0,0.0,0.0,3.7078120708465576,3.707836627960205,9.173366493087088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.3330078125,0.0,1593.2191162109375,1895.4371337890625,0.0,3436.97021484375,0.919063687324524,1.0,0.0,3.0,1.0,0.0
17849280,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9843139648437,0.9074329137802124,0.5215054750442505,0.4708964228630066,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98419189453125,0.9990000128746032,0.7807751297950745,0.6621578931808472,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842529296875,0.9587096571922302,0.6053523421287537,0.4235829412937164,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9843139648437,0.8992859125137329,0.5082910060882568,0.4832285642623901,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98468017578125,0.7444943785667419,0.2839202582836151,1.293201923370361,284.9842529296875,284.95001220703125,300.8474426269531,293.3511962890625,298.131103515625,297.30718994140625,286.98321533203125,1.0,0.7374913692474365,0.3128458857536316,0.3128458857536316,1.0,1.0,-4.003847599029541,0.9303005337715148,3.073547124862671,0.0286681596189737,0.94489586353302,0.94489586353302,0.0,221.9581298828125,223.0,56750.15625,0.0,5185.6220703125,1.0,281.5425720214844,285.16180419921875,296.3246154785156,299.9554138183594,293.1499938964844,293.1499938964844,281.25,34584.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009215831756592,1.0,0.0,0.0,3.7487194538116455,3.748744249343872,9.376897764923342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.732421875,0.0,1634.919921875,1895.4371337890625,0.0,3412.173583984375,0.9264420866966248,1.0,0.0,3.0,1.0,0.0
17849340,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.9092945456504822,0.5211610198020935,0.4708189666271209,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87518310546875,0.9990000128746032,0.7843526601791382,0.6583414077758789,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8752136230469,0.9616088271141052,0.6069096326828003,0.4248037040233612,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753356933594,0.901396870613098,0.5086908340454102,0.4837326109409332,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760070800781,0.7460713982582092,0.2841489613056183,1.2943832874298096,284.875244140625,284.95001220703125,300.8309936523437,293.3271789550781,298.1341857910156,297.3168640136719,286.8748474121094,1.0,0.7372640371322632,0.3127193748950958,0.3127193748950958,1.0,1.0,-4.002613544464111,0.9295311570167542,3.073082208633423,0.0276131778955459,0.8641117811203003,0.8641117811203003,0.0,220.5064392089844,223.0,57612.0859375,0.0,5171.87353515625,1.0,281.296630859375,285.0284423828125,296.3553771972656,300.1332397460937,293.1499938964844,293.1499938964844,281.25,38652.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067018032073976,1.0,0.0,0.0,3.6943163871765137,3.6943414211273193,9.106709626394148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.2578125,0.0,1603.1190185546875,1895.4371337890625,0.0,3465.97021484375,0.9152473211288452,1.0,0.0,3.0,1.0,0.0
17849400,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8997497558594,0.9078378677368164,0.5207045078277588,0.4704169631004333,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999328613281,0.9990000128746032,0.7871249914169312,0.6606703996658325,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998413085937,0.9612351655960084,0.6083974838256836,0.4258278906345367,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89971923828125,0.9005011320114136,0.5089907050132751,0.4840413928031921,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89910888671875,0.7453994750976562,0.2843091189861297,1.2952702045440674,284.8998413085937,284.95001220703125,300.8138427734375,293.302490234375,298.1336975097656,297.3216857910156,286.9013671875,1.0,0.7386147975921631,0.31259286403656,0.31259286403656,1.0,1.0,-4.007589817047119,0.9304753541946412,3.0771143436431885,0.0272368770092725,0.8592548370361328,0.8592548370361328,0.0,221.57565307617188,241.0,57387.3515625,0.0,5194.84423828125,1.0,281.2575378417969,285.0516967773437,296.3236083984375,300.0513916015625,293.1499938964844,293.1499938964844,281.54998779296875,39227.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087406396865844,1.0,0.0,0.0,3.61262845993042,3.612652778625488,8.708430527804012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.75341796875,0.0,1515.8848876953125,1895.4371337890625,0.0,3484.912353515625,0.8995026350021362,1.0,0.0,3.0,1.0,0.0
17849460,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01025390625,0.905016303062439,0.5208425521850586,0.4703191518783569,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010498046875,0.9990000128746032,0.7896217107772827,0.6662937998771667,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104064941406,0.9593796730041504,0.6104239821434021,0.4270775318145752,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102233886719,0.8982083201408386,0.5096719861030579,0.4845535159111023,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093078613281,0.7436774969100952,0.2846826612949371,1.2967545986175537,285.0103759765625,284.95001220703125,300.7960510253906,293.2772216796875,298.1346435546875,297.3280639648437,287.0118713378906,1.0,0.7413504123687744,0.3125326931476593,0.3125326931476593,1.0,1.0,-4.018131732940674,0.9331825971603394,3.084949016571045,0.0273623280227184,0.9360215663909912,0.9360215663909912,0.0,224.1119079589844,241.0,56520.51953125,0.0,5245.517578125,1.0,281.5004577636719,285.1866760253906,296.24755859375,299.8202819824219,293.1499938964844,293.1499938964844,281.54998779296875,34519.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030070900917052,1.0,0.0,0.0,3.65688419342041,3.65690803527832,8.923099130697665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.1064453125,0.0,1529.7391357421875,1895.4371337890625,0.0,3431.598876953125,0.907191812992096,1.0,0.0,3.0,1.0,0.0
17849520,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115966796875,0.9015814661979676,0.5211367607116699,0.4706763625144958,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01153564453125,0.9990000128746032,0.7915858030319214,0.6741517186164856,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115661621094,0.9566539525985718,0.6125909686088562,0.4286487400531769,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115966796875,0.8951388001441956,0.5104912519454956,0.4854081869125366,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01177978515625,0.7413980960845947,0.2851527333259582,1.2992788553237915,285.0115661621094,284.95001220703125,300.7776184082031,293.2513732910156,298.134033203125,297.3323059082031,287.0111999511719,1.0,0.7452579140663147,0.3124725222587585,0.3124725222587585,1.0,1.0,-4.033967018127441,0.937368631362915,3.096598625183105,0.0278406962752342,0.9578368663787842,0.9578368663787842,0.0,227.75515747070312,259.0,56739.88671875,0.0,5320.935546875,1.0,281.5422058105469,285.1884460449219,296.23297119140625,299.84832763671875,293.1499938964844,293.1499938964844,281.25,33481.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014220237731934,1.0,0.0,0.0,3.720086336135864,3.7201106548309326,9.2342014568203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.9130859375,0.0,1593.3441162109375,1895.4371337890625,0.0,3416.8359375,0.9193682074546814,1.0,0.0,3.0,1.0,0.0
17849580,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90069580078125,0.896852970123291,0.5208237171173096,0.4708554744720459,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.9990000128746032,0.7923648357391357,0.6848071813583374,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.95242440700531,0.6142252087593079,0.4301018714904785,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007263183594,0.8908159732818604,0.510919988155365,0.4861767292022705,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017639160156,0.7382065653800964,0.2853901982307434,1.30168354511261,284.90057373046875,284.95001220703125,300.75860595703125,293.2250366210937,298.1271057128906,297.3284912109375,286.8994140625,1.0,0.750030517578125,0.3124123811721802,0.3124123811721802,1.0,1.0,-4.052574634552002,0.9423147439956664,3.110260009765625,0.028557039797306,0.8852173089981079,0.8852173089981079,0.0,232.612045288086,259.0,57958.26953125,0.0,5414.23828125,1.0,281.296875,285.04638671875,296.2665405273437,300.05255126953125,293.1499938964844,293.1499938964844,281.25,36869.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087932705879213,1.0,0.0,0.0,3.701636791229248,3.701661348342896,9.14283475594857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.0556640625,0.0,1597.9779052734375,1895.4371337890625,0.0,3485.401123046875,0.9158693552017212,1.0,0.0,3.0,1.0,0.0
17849640,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91424560546875,0.8907309174537659,0.5202876925468445,0.4705818295478821,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144287109375,0.9990000128746032,0.7922121286392212,0.6981976628303528,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9143371582031,0.9465742707252502,0.6156820058822632,0.4312572479248047,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91424560546875,0.8852089047431946,0.5111604928970337,0.4866293370723724,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91375732421875,0.7340517044067383,0.2854692637920379,1.3031671047210691,284.9143371582031,284.95001220703125,300.7390441894531,293.1982116699219,298.1159973144531,297.3192443847656,286.91558837890625,1.0,0.7553892731666565,0.3123522102832794,0.3123522102832794,1.0,1.0,-4.072082996368408,0.9475035667419434,3.124579429626465,0.0293246414512395,0.8794254064559937,0.8794254064559937,0.0,238.6033477783203,262.0,57977.69140625,0.0,5519.17822265625,1.0,281.2574768066406,285.0555419921875,296.2358093261719,299.9921569824219,293.1499938964844,293.1499938964844,281.54998779296875,37806.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912675678730011,1.0,0.0,0.0,3.647109508514404,3.6471338272094727,8.875460366652987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.65087890625,0.0,1543.4609375,1895.4371337890625,0.0,3521.418212890625,0.9060261249542236,1.0,0.0,3.0,1.0,0.0
17849700,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204772949219,0.8863833546638489,0.5202925205230713,0.470449835062027,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.020751953125,0.9990000128746032,0.7920506596565247,0.7080405950546265,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206298828125,0.9426271319389344,0.6176260709762573,0.4325143694877624,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204772949219,0.881295382976532,0.5117282867431641,0.487125039100647,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0195617675781,0.731112003326416,0.2856953740119934,1.3044531345367432,285.0205993652344,284.95001220703125,300.718994140625,293.1709899902344,298.1070556640625,297.3131408691406,287.02203369140625,1.0,0.759216845035553,0.3122920393943786,0.3122920393943786,1.0,1.0,-4.087448596954346,0.9515329003334044,3.135915756225586,0.0300958901643753,0.9573668241500854,0.9573668241500854,0.0,243.14212036132807,262.0,57147.5078125,0.0,5601.21337890625,1.0,281.50146484375,285.1860656738281,296.1571044921875,299.7675476074219,293.1499938964844,293.1499938964844,281.54998779296875,33875.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085128307342528,1.0,0.0,0.0,3.69920015335083,3.6992242336273193,9.130802141044114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.05859375,0.0,1572.485595703125,1895.4371337890625,0.0,3482.796875,0.9160399436950684,1.0,0.0,3.0,1.0,0.0
17849760,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8833556771278381,0.5204547643661499,0.4706902801990509,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.9990000128746032,0.7920050621032715,0.7155297994613647,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01715087890625,0.9401065111160278,0.6197054386138916,0.4340282082557678,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.878602921962738,0.5124250054359436,0.4878703653812408,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.017578125,0.7290597558021545,0.2859994769096374,1.3062785863876345,285.0171813964844,284.95001220703125,300.69842529296875,293.14337158203125,298.09796142578125,297.3085632324219,287.016357421875,1.0,0.762664794921875,0.3118251860141754,0.3118251860141754,1.0,1.0,-4.101674556732178,0.9538846015930176,3.14778995513916,0.0292871296405792,0.9789218306541444,0.9789218306541444,0.0,246.7605895996093,265.0,57352.07421875,0.0,5673.6162109375,1.0,281.5425109863281,285.1836853027344,296.1371765136719,299.7929077148437,293.1499938964844,293.1499938964844,281.25,33124.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079836010932922,1.0,0.0,0.0,3.766181230545044,3.766206026077272,9.464457662033964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.1923828125,0.0,1644.1053466796875,1895.4371337890625,0.0,3477.88134765625,0.9294491410255432,1.0,0.0,3.0,1.0,0.0
