time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966064453125,0.8804922699928284,0.5199980735778809,0.4707031846046448,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8961486816406,0.9990000128746032,0.7914140224456787,0.7223964333534241,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.9377851486206056,0.6212279796600342,0.4353785216808319,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966064453125,0.8761260509490967,0.5127152800559998,0.4884702265262604,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89794921875,0.7271593809127808,0.2860645949840545,1.307700276374817,284.8963928222656,284.95001220703125,300.67742919921875,293.1154479980469,298.08502197265625,297.2993469238281,286.8944396972656,1.0,0.765717089176178,0.3113583326339721,0.3113583326339721,1.0,1.0,-4.114024639129639,0.9556127786636353,3.158411979675293,0.028333256021142,0.9001290798187256,0.9001290798187256,0.0,250.07383728027344,265.0,58557.6484375,0.0,5738.0556640625,1.0,281.2958068847656,285.0325012207031,296.1647033691406,299.99139404296875,293.1499938964844,293.1499938964844,281.25,36496.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159085154533386,1.0,0.0,0.0,3.754122495651245,3.754147529602051,9.403946705788258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.9140625,0.0,1655.943115234375,1895.4371337890625,0.0,3551.352783203125,0.9273777604103088,1.0,0.0,3.0,1.0,0.0
17849880,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021301269531,0.8773288130760193,0.5193029642105103,0.470209926366806,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022827148437,0.9990000128746032,0.7905296683311462,0.7293228507041931,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022216796875,0.9351707696914672,0.6225555539131165,0.4363842308521271,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021301269531,0.8734409809112549,0.512802243232727,0.4886971116065979,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017639160156,0.725067675113678,0.2859744727611542,1.3079960346221924,284.9021911621094,284.95001220703125,300.656005859375,293.0872497558594,298.0703125,297.2879943847656,286.9031677246094,1.0,0.7683593034744263,0.3108914792537689,0.3108914792537689,1.0,1.0,-4.123615264892578,0.9565731287002563,3.1670424938201904,0.0272036809474229,0.8860113620758057,0.8860113620758057,0.0,253.2867584228516,268.0,58445.58203125,0.0,5792.86474609375,1.0,281.2571105957031,285.03668212890625,296.12847900390625,299.9195556640625,293.1499938964844,293.1499938964844,281.54998779296875,37965.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199473261833192,1.0,0.0,0.0,3.694548606872559,3.694573402404785,9.107854452850006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.9443359375,0.0,1598.18310546875,1895.4371337890625,0.0,3588.672119140625,0.9165675044059752,1.0,0.0,3.0,1.0,0.0
17849940,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092163085937,0.8747643828392029,0.5192093253135681,0.4699088633060455,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.009521484375,0.9990000128746032,0.7901621460914612,0.7351828813552856,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093994140625,0.9332239031791688,0.6244330406188965,0.4375312626361847,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092163085937,0.8712793588638306,0.5132644176483154,0.4890141785144806,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00830078125,0.723332941532135,0.2860848903656006,1.3083739280700684,285.0093688964844,284.95001220703125,300.6342163085937,293.0588073730469,298.0602722167969,297.2828369140625,287.0108337402344,1.0,0.770736813545227,0.3104246258735657,0.3104246258735657,1.0,1.0,-4.132524490356445,0.957341730594635,3.175182580947876,0.025950426235795,0.9605546593666076,0.9605546593666076,0.0,256.06378173828125,268.0,57467.5078125,0.0,5842.53466796875,1.0,281.5024108886719,285.171142578125,296.0445251464844,299.67950439453125,293.1499938964844,293.1499938964844,281.54998779296875,34294.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155320525169371,1.0,0.0,0.0,3.735706806182861,3.735731363296509,9.311912094744912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.60302734375,0.0,1617.566650390625,1895.4371337890625,0.0,3547.869873046875,0.9245017170906068,1.0,0.0,3.0,1.0,0.0
17850000,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.8730525970458984,0.5193235874176025,0.4700465798377991,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.9990000128746032,0.7900822162628174,0.7396763563156128,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.9322195649147034,0.6264933347702026,0.4389866590499878,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.8698708415031433,0.5138962268829346,0.4896396696567535,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.007568359375,0.7221682667732239,0.2863175570964813,1.3095877170562744,285.0071716308594,284.95001220703125,300.6120910644531,293.0301818847656,298.0521240234375,297.2803039550781,287.0064392089844,1.0,0.7729878425598145,0.3099577724933624,0.3099577724933624,1.0,1.0,-4.142066955566406,0.9582772254943848,3.1837894916534424,0.024733243510127,0.979394555091858,0.979394555091858,0.0,258.35382080078125,271.0,57585.48046875,0.0,5891.1064453125,1.0,281.54278564453125,285.17144775390625,296.0209655761719,299.6941833496094,293.1499938964844,293.1499938964844,281.25,33560.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145576357841492,1.0,0.0,0.0,3.794215440750122,3.794240474700928,9.6058818144229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.416015625,0.0,1680.638671875,1895.4371337890625,0.0,3538.85107421875,0.9360520839691162,1.0,0.0,3.0,1.0,0.0
17850060,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88848876953125,0.8712455630302429,0.51884526014328,0.4699973165988922,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880615234375,0.9990000128746032,0.7895042300224304,0.7439652681350708,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882751464844,0.931116223335266,0.6280151605606079,0.440306007862091,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88848876953125,0.8684161305427551,0.5141428709030151,0.4901558756828308,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.7209749817848206,0.2863391041755676,1.3105947971343994,284.8882751464844,284.95001220703125,300.58966064453125,293.0014343261719,298.0409851074219,297.2735900878906,286.88653564453125,1.0,0.7750714421272278,0.3096089661121368,0.3096089661121368,1.0,1.0,-4.150600910186768,0.9593262672424316,3.191274881362915,0.0239416155964136,0.8987223505973816,0.8987223505973816,0.0,260.6041564941406,271.0,58727.73046875,0.0,5936.1455078125,1.0,281.2952880859375,285.0230712890625,296.0464172363281,299.88507080078125,293.1499938964844,293.1499938964844,281.25,36969.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219825863838196,1.0,0.0,0.0,3.773428201675415,3.773453712463379,9.50091589402291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.2841796875,0.0,1682.3717041015625,1895.4371337890625,0.0,3607.44384765625,0.9320073127746582,1.0,0.0,3.0,1.0,0.0
17850120,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962707519531,0.8685237169265747,0.5181418657302856,0.4694849252700805,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964233398437,0.998952090740204,0.7887073755264282,0.7469437718391418,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963317871094,0.9289604425430298,0.6293559074401855,0.4413107335567474,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.896240234375,0.8661397695541382,0.5141981244087219,0.4903406202793121,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958740234375,0.7191221117973328,0.2862211465835571,1.310696363449097,284.8963317871094,284.95001220703125,300.56695556640625,292.9725952148437,298.0284423828125,297.26519775390625,286.89727783203125,1.0,0.776806116104126,0.3092601597309112,0.3092601597309112,1.0,1.0,-4.155139446258545,0.959302008152008,3.1958374977111816,0.0230582728981971,0.8838592171669006,0.8838592171669006,0.0,263.32275390625,274.0,58538.30859375,0.0,5970.97509765625,1.0,281.2569885253906,285.0303955078125,296.0091857910156,299.80694580078125,293.1499938964844,293.1499938964844,281.54998779296875,38385.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255357384681702,1.0,0.0,0.0,3.706230878829956,3.7062559127807617,9.165543701783464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.93310546875,0.0,1614.7554931640625,1895.4371337890625,0.0,3640.155029296875,0.919475555419922,1.0,0.0,3.0,1.0,0.0
17850180,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.8658258318901062,0.5180281400680542,0.4691855311393738,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00299072265625,0.9968613982200624,0.7886918187141418,0.7469245791435242,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028381347656,0.926777958869934,0.6312435865402222,0.4424769282341003,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.8638190627098083,0.514623761177063,0.4906404614448547,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018005371094,0.7171905636787415,0.2863039970397949,1.3110157251358032,285.0028381347656,284.95001220703125,300.54400634765625,292.9436950683594,298.02081298828125,297.26336669921875,287.004150390625,1.0,0.7782104015350342,0.3089113533496856,0.3089113533496856,1.0,1.0,-4.1569013595581055,0.9585228562355042,3.198378562927246,0.0218410305678844,0.955994725227356,0.955994725227356,0.0,266.0526428222656,274.0,57465.97265625,0.0,5996.44384765625,1.0,281.5025939941406,285.1657409667969,295.9247741699219,299.5609741210937,293.1499938964844,293.1499938964844,281.54998779296875,34638.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206532835960388,1.0,0.0,0.0,3.741349220275879,3.7413737773895264,9.34006209263316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.34765625,0.0,1626.752197265625,1895.4371337890625,0.0,3595.186279296875,0.9260135293006896,1.0,0.0,3.0,1.0,0.0
17850240,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003967285156,0.8643187284469604,0.5181239247322083,0.4693037271499634,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.9956300258636476,0.7891422510147095,0.7472658753395081,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003356933594,0.9259876012802124,0.6333152055740356,0.4439384043216705,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003967285156,0.862593412399292,0.5152238011360168,0.4912318885326385,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007019042969,0.7161175012588501,0.2865198254585266,1.312118411064148,285.0003356933594,284.95001220703125,300.5208740234375,292.9148254394531,298.015380859375,297.2643737792969,286.99957275390625,1.0,0.7796208262443542,0.3085625469684601,0.3085625469684601,1.0,1.0,-4.161243438720703,0.9584481716156006,3.2027952671051025,0.0207247827202081,0.9723429679870604,0.9723429679870604,0.0,267.97613525390625,277.0,57510.55859375,0.0,6025.0859375,1.0,281.5428161621094,285.1669921875,295.9007873535156,299.5702514648437,293.1499938964844,293.1499938964844,281.25,33893.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191948175430298,1.0,0.0,0.0,3.793832778930664,3.7938578128814697,9.603944590708124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.32421875,0.0,1682.7750244140625,1895.4371337890625,0.0,3581.725830078125,0.9361825585365297,1.0,0.0,3.0,1.0,0.0
17850300,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8626663684844971,0.5176321268081665,0.4692400991916656,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88287353515625,0.9943397641181946,0.7891466021537781,0.7475988864898682,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.883056640625,0.9250332713127136,0.6348471641540527,0.4452654421329498,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8612709641456604,0.5154419541358948,0.4917201399803161,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843994140625,0.714975118637085,0.286530464887619,1.3130630254745483,284.883056640625,284.95001220703125,300.49755859375,292.885986328125,298.00665283203125,297.2611999511719,286.88153076171875,1.0,0.7809315323829651,0.3082137405872345,0.3082137405872345,1.0,1.0,-4.164906024932861,0.9581812024116516,3.2067248821258545,0.0197222214192152,0.8906281590461731,0.8906281590461731,0.0,269.93780517578125,277.0,58565.0078125,0.0,6051.6748046875,1.0,281.29541015625,285.0215759277344,295.9262084960937,299.7557373046875,293.1499938964844,293.1499938964844,281.25,37451.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261485934257508,1.0,0.0,0.0,3.7639238834381104,3.763949155807495,9.45311512623448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.88671875,0.0,1674.842041015625,1895.4371337890625,0.0,3645.78955078125,0.9301332831382751,1.0,0.0,3.0,1.0,0.0
17850360,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.8603295087814331,0.516933262348175,0.468715488910675,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939819335937,0.9925224781036376,0.7890012264251709,0.7475417852401733,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938903808594,0.9232987761497498,0.6362155079841614,0.4462761282920837,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.8593500256538391,0.5154826641082764,0.4918756484985351,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.7133159637451172,0.286414235830307,1.313098430633545,284.8938903808594,284.95001220703125,300.47412109375,292.85723876953125,297.9967346191406,297.2563171386719,286.8949279785156,1.0,0.7819991707801819,0.3079355955123901,0.3079355955123901,1.0,1.0,-4.165656089782715,0.9573599100112916,3.208296060562134,0.0187677945941686,0.8764019012451172,0.8764019012451172,0.0,272.2198791503906,280.0,58303.0703125,0.0,6070.53076171875,1.0,281.2570495605469,285.0326538085937,295.8890380859375,299.67236328125,293.1499938964844,293.1499938964844,281.54998779296875,38785.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292193055152892,1.0,0.0,0.0,3.688818216323853,3.688843250274658,9.079623168872786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.19970703125,0.0,1597.8515625,1895.4371337890625,0.0,3673.9833984375,0.9159092903137208,1.0,0.0,3.0,1.0,0.0
17850420,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010070800781,0.8586124777793884,0.5168417096138,0.4683951139450073,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00128173828125,0.99119633436203,0.7894909381866455,0.7477322816848755,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00115966796875,0.9223038554191588,0.6381536722183228,0.4474435150623321,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010070800781,0.8579795956611633,0.5159129500389099,0.4921358227729797,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001220703125,0.7120729684829712,0.2865190804004669,1.313305139541626,285.0011291503906,284.95001220703125,300.4505920410156,292.82861328125,297.9911804199219,297.25701904296875,287.0024108886719,1.0,0.7830342650413513,0.3076574802398681,0.3076574802398681,1.0,1.0,-4.1674580574035645,0.9568461775779724,3.210611820220948,0.017732735723257,0.9484344124794006,0.9484344124794006,0.0,274.0323791503906,280.0,57230.8046875,0.0,6089.70751953125,1.0,281.50213623046875,285.1686096191406,295.80523681640625,299.4252014160156,293.1499938964844,293.1499938964844,281.54998779296875,34785.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239035844802856,1.0,0.0,0.0,3.722678661346436,3.722703218460083,9.247075354323896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.3486328125,0.0,1606.269775390625,1895.4371337890625,0.0,3625.138916015625,0.9219762086868286,1.0,0.0,3.0,1.0,0.0
17850480,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992370605469,0.8577950596809387,0.5169526934623718,0.4685043096542358,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991149902344,0.9906124472618104,0.7902186512947083,0.7484058141708374,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991760253906,0.922358512878418,0.6402673125267029,0.4489172101020813,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992370605469,0.8574222922325134,0.5165151953697205,0.4927037954330444,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.7115166187286377,0.2867542207241058,1.3143740892410278,284.9991760253906,284.95001220703125,300.427001953125,292.8002014160156,297.987060546875,297.2595520019531,286.9984741210937,1.0,0.7842089533805847,0.3073793351650238,0.3073793351650238,1.0,1.0,-4.172142028808594,0.9571141600608826,3.215027570724488,0.0168917849659919,0.96463143825531,0.96463143825531,0.0,275.2952575683594,283.0,57275.21875,0.0,6114.9716796875,1.0,281.5426940917969,285.1704406738281,295.7826232910156,299.4350891113281,293.1499938964844,293.1499938964844,281.25,33973.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922132670879364,1.0,0.0,0.0,3.774470329284668,3.774495124816896,9.506164246886328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.8857421875,0.0,1660.4266357421875,1895.4371337890625,0.0,3608.82666015625,0.9318849444389344,1.0,0.0,3.0,1.0,0.0
17850540,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844909667969,0.8566207885742188,0.5164767503738403,0.4684368968009949,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841247558594,0.989727795124054,0.7903687357902527,0.7489158511161804,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88427734375,0.9219796061515808,0.6418343186378479,0.4502573609352112,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844909667969,0.8565576076507568,0.5167335867881775,0.4931753277778625,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855285644531,0.710715115070343,0.2867815792560577,1.3153141736984253,284.8843078613281,284.95001220703125,300.40338134765625,292.7720031738281,297.97930908203125,297.2574157714844,286.8829650878906,1.0,0.7853595018386841,0.3071011900901794,0.3071011900901794,1.0,1.0,-4.175997257232666,0.9571501612663268,3.2188470363616943,0.0161571074277162,0.8844534754753113,0.8844534754753113,0.0,276.8246765136719,283.0,58313.63671875,0.0,6139.291015625,1.0,281.2958374023437,285.027587890625,295.809814453125,299.621337890625,293.1499938964844,293.1499938964844,281.25,37593.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288979172706604,1.0,0.0,0.0,3.741779565811157,3.741804838180542,9.342211342300288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.326171875,0.0,1649.9202880859375,1895.4371337890625,0.0,3671.03515625,0.9252517223358154,1.0,0.0,3.0,1.0,0.0
17850600,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964233398437,0.8546631932258606,0.5157991647720337,0.4679184854030609,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966064453125,0.9881631731987,0.7902970910072327,0.7489489316940308,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965148925781,0.9206847548484802,0.6432410478591919,0.4512845277786255,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964233398437,0.8549900650978088,0.5167745351791382,0.4933195114135742,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959655761719,0.7092861533164978,0.2866832017898559,1.31537127494812,284.8965148925781,284.95001220703125,300.3797912597656,292.7441101074219,297.969970703125,297.2532958984375,286.8975524902344,1.0,0.7863204479217529,0.3068230748176574,0.3068230748176574,1.0,1.0,-4.176895618438721,0.956382930278778,3.2205123901367188,0.0152284270152449,0.8719040155410767,0.8719040155410767,0.0,278.8133239746094,286.0,58056.44921875,0.0,6156.6328125,1.0,281.2572021484375,285.03973388671875,295.7742919921875,299.5398254394531,293.1499938964844,293.1499938964844,281.54998779296875,38813.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318493008613586,1.0,0.0,0.0,3.666520833969116,3.666545391082764,8.970188787316147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.970703125,0.0,1572.77001953125,1895.4371337890625,0.0,3698.080322265625,0.9109854102134703,1.0,0.0,3.0,1.0,0.0
17850660,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.002197265625,0.853201150894165,0.5157142877578735,0.4676040112972259,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024719238281,0.9869985580444336,0.790798544883728,0.749171257019043,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023803710937,0.9199827909469604,0.6452091932296753,0.4524700045585632,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.002197265625,0.8538528680801392,0.5171968936920166,0.4935686588287353,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013732910156,0.7081958055496216,0.2868010401725769,1.3156119585037231,285.0023498535156,284.95001220703125,300.3562316894531,292.7165222167969,297.96484375,297.25439453125,287.0035400390625,1.0,0.7872833013534546,0.306570291519165,0.306570291519165,1.0,1.0,-4.178792476654053,0.9559773802757264,3.2228150367736816,0.0142870228737592,0.943666696548462,0.943666696548462,0.0,280.4325256347656,286.0,57005.53125,0.0,6174.84326171875,1.0,281.50164794921875,285.1739196777344,295.6919860839844,299.2955322265625,293.1499938964844,293.1499938964844,281.54998779296875,34723.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926446795463562,1.0,0.0,0.0,3.702315092086792,3.702339410781861,9.146186243924604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.03125,0.0,1582.4688720703125,1895.4371337890625,0.0,3648.530029296875,0.9173767566680908,1.0,0.0,3.0,1.0,0.0
17850720,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.999755859375,0.852522611618042,0.5158179998397827,0.4677075743675232,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.9865092039108276,0.7915037870407104,0.7498342394828796,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99969482421875,0.920197606086731,0.647339403629303,0.4539559781551361,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.999755859375,0.8534208536148071,0.5177830457687378,0.4941202998161316,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00006103515625,0.7077363133430481,0.2870408892631531,1.316697359085083,284.99969482421875,284.95001220703125,300.3327331542969,292.6893005371094,297.96099853515625,297.2571105957031,286.9989929199219,1.0,0.7884044051170349,0.3063175082206726,0.3063175082206726,1.0,1.0,-4.183472156524658,0.956330180168152,3.227142095565796,0.0135387573391199,0.959662914276123,0.959662914276123,0.0,281.5785217285156,289.0,57059.26171875,0.0,6199.4091796875,1.0,281.54254150390625,285.1750183105469,295.6708679199219,299.3073425292969,293.1499938964844,293.1499938964844,281.25,33912.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246007800102234,1.0,0.0,0.0,3.7553884983062735,3.755413055419922,9.410290431333124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.4609375,0.0,1637.542724609375,1895.4371337890625,0.0,3631.555419921875,0.9275449514389038,1.0,0.0,3.0,1.0,0.0
17850780,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88592529296875,0.8514577746391296,0.5153363943099976,0.4676311314105987,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855895996094,0.9856664538383484,0.7916111946105957,0.750311553478241,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857421875,0.9199356436729432,0.6489160060882568,0.455302745103836,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88592529296875,0.8526508212089539,0.5179836750030518,0.4945729970932007,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.886962890625,0.7069953680038452,0.2870709896087646,1.3176387548446655,284.8857727050781,284.95001220703125,300.3093566894531,292.6625061035156,297.9535217285156,297.255126953125,286.8844909667969,1.0,0.7895126342773438,0.3060647249221802,0.3060647249221802,1.0,1.0,-4.187264442443848,0.9564359188079834,3.230828285217285,0.0128930732607841,0.8803946375846863,0.8803946375846863,0.0,283.0364990234375,289.0,58093.8671875,0.0,6223.12890625,1.0,281.2962646484375,285.0332336425781,295.6997985839844,299.4950866699219,293.1499938964844,293.1499938964844,281.25,37595.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931330144405365,1.0,0.0,0.0,3.7223522663116455,3.722377300262451,9.245454180017988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.005859375,0.0,1627.3363037109375,1895.4371337890625,0.0,3693.3271484375,0.9208894968032836,1.0,0.0,3.0,1.0,0.0
17850840,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.898193359375,0.8496235013008118,0.5146599411964417,0.4671095311641693,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984069824219,0.9841083884239196,0.7914786338806152,0.7502942085266113,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983154296875,0.9187630414962769,0.6503351926803589,0.4563359916210174,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982238769531,0.8511859774589539,0.51800936460495,0.4946999847888946,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89776611328125,0.7056248188018799,0.2869784533977508,1.317707657814026,284.8982849121094,284.95001220703125,300.2861633300781,292.6361694335937,297.9444885253906,297.2511291503906,286.8993225097656,1.0,0.790440559387207,0.3058119416236877,0.3058119416236877,1.0,1.0,-4.188098907470703,0.9557408690452576,3.23235821723938,0.0120543418452143,0.8686782717704773,0.8686782717704773,0.0,284.9750061035156,292.0,57844.9609375,0.0,6239.95068359375,1.0,281.2573547363281,285.04547119140625,295.666015625,299.4159545898437,293.1499938964844,293.1499938964844,281.54998779296875,38774.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342581033706664,1.0,0.0,0.0,3.647847890853882,3.64787220954895,8.879054576027556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.17236328125,0.0,1551.5205078125,1895.4371337890625,0.0,3720.108154296875,0.9068089127540588,1.0,0.0,3.0,1.0,0.0
17850900,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0026550292969,0.8482489585876465,0.5145683288574219,0.4667922854423523,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029296875,0.9829385280609132,0.7919139862060547,0.7504558563232422,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028381347656,0.9181440472602844,0.6523134112358093,0.4575284123420715,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0026550292969,0.8501185774803162,0.5184134840965271,0.4949326515197754,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018615722656,0.7045897245407104,0.2870977520942688,1.3179609775543213,285.0028076171875,284.95001220703125,300.2631225585937,292.6103210449219,297.9396057128906,297.2523803710937,287.00390625,1.0,0.7913764715194702,0.3055591583251953,0.3055591583251953,1.0,1.0,-4.189923286437988,0.9553180932998656,3.234605312347412,0.0111167188733816,0.9399403929710388,0.9399403929710388,0.0,286.5611877441406,292.0,56811.3203125,0.0,6257.751953125,1.0,281.5012512207031,285.17803955078125,295.5853271484375,299.1744689941406,293.1499938964844,293.1499938964844,281.54998779296875,34655.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288086891174316,1.0,0.0,0.0,3.6852660179138175,3.685290098190308,9.062144386007276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.32763671875,0.0,1562.5986328125,1895.4371337890625,0.0,3670.216552734375,0.9135066866874696,1.0,0.0,3.0,1.0,0.0
17850960,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.8476065397262573,0.514657199382782,0.4668848812580108,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.9824369549751282,0.7925515174865723,0.7510555982589722,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996032714844,0.9183877110481262,0.6544463634490967,0.4590182900428772,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.8497114181518555,0.5189774036407471,0.4954645335674286,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9999694824219,0.7041564583778381,0.2873339056968689,1.3190383911132812,284.9996032714844,284.95001220703125,300.24029541015625,292.5850524902344,297.9359130859375,297.2550354003906,286.9988708496094,1.0,0.7924719452857971,0.3053016066551208,0.3053016066551208,1.0,1.0,-4.194485664367676,0.9556170105934144,3.238868474960327,0.0103460755199193,0.9555984735488892,0.9555984735488892,0.0,287.6921691894531,295.0,56872.22265625,0.0,6281.94287109375,1.0,281.5424194335937,285.1785583496094,295.56597900390625,299.18829345703125,293.1499938964844,293.1499938964844,281.25,33858.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268917441368104,1.0,0.0,0.0,3.739357233047485,3.739381790161133,9.330119041806028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.26171875,0.0,1618.4571533203125,1895.4371337890625,0.0,3652.617919921875,0.9238935112953186,1.0,0.0,3.0,1.0,0.0
17851020,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866577148437,0.8465858697891235,0.5141662955284119,0.466797262430191,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.981571078300476,0.7925971746444702,0.7514721751213074,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8864440917969,0.9181585907936096,0.6560215353965759,0.4603652656078338,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866577148437,0.8489722013473511,0.5191572904586792,0.4958968162536621,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876342773437,0.7034411430358887,0.287358671426773,1.319959044456482,284.8865051269531,284.95001220703125,300.2177429199219,292.56036376953125,297.9287109375,297.2531433105469,286.88531494140625,1.0,0.7935552597045898,0.305044025182724,0.305044025182724,1.0,1.0,-4.198141574859619,0.9556636810302734,3.2424778938293457,0.0096758743748068,0.8769428730010986,0.8769428730010986,0.0,289.1425476074219,295.0,57902.5,0.0,6305.2578125,1.0,281.2966003417969,285.0376892089844,295.5971374511719,299.3779296875,293.1499938964844,293.1499938964844,281.25,37600.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335696697235109,1.0,0.0,0.0,3.705899715423584,3.7059247493743896,9.163906042886084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.388671875,0.0,1608.409912109375,1895.4371337890625,0.0,3713.817138671875,0.9171980619430542,1.0,0.0,3.0,1.0,0.0
17851080,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992919921875,0.8448289036750793,0.5134884715080261,0.4662715196609497,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89947509765625,0.9799841046333312,0.7924122214317322,0.7514021396636963,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994140625,0.917050004005432,0.6574429869651794,0.4613984525203705,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992919921875,0.8475664854049683,0.5191670656204224,0.4960067570209503,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988647460937,0.7021121978759766,0.287261039018631,1.3200048208236694,284.8993835449219,284.95001220703125,300.19549560546875,292.5363464355469,297.91998291015625,297.2492370605469,286.900390625,1.0,0.7944605946540833,0.3047864735126495,0.3047864735126495,1.0,1.0,-4.198859214782715,0.9549170732498168,3.2439422607421875,0.0088148964568972,0.8658127784729004,0.8658127784729004,0.0,291.072021484375,298.0,57658.5,0.0,6321.65869140625,1.0,281.2574462890625,285.05010986328125,295.5656433105469,299.3014221191406,293.1499938964844,293.1499938964844,281.54998779296875,38751.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364444613456726,1.0,0.0,0.0,3.6317994594573975,3.631823778152466,8.801101785138599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.208984375,0.0,1533.49755859375,1895.4371337890625,0.0,3740.066162109375,0.90322744846344,1.0,0.0,3.0,1.0,0.0
17851140,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.8435121774673462,0.5133899450302124,0.465951144695282,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029602050781,0.9787907004356384,0.792793333530426,0.7515145540237427,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028381347656,0.916475474834442,0.6594231128692627,0.4625923335552215,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.8465415835380554,0.5195541977882385,0.4962242841720581,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019226074219,0.7011071443557739,0.2873730361461639,1.3202309608459473,285.0028076171875,284.95001220703125,300.1735534667969,292.51300048828125,297.9154052734375,297.2505187988281,287.0038757324219,1.0,0.7953754663467407,0.3045289218425751,0.3045289218425751,1.0,1.0,-4.200571537017822,0.954443335533142,3.2461283206939697,0.0078555578365921,0.9365710616111756,0.9365710616111756,0.0,292.6513366699219,298.0,56638.45703125,0.0,6339.091796875,1.0,281.5008850097656,285.181396484375,295.4872131347656,299.06304931640625,293.1499938964844,293.1499938964844,281.54998779296875,34606.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309101104736328,1.0,0.0,0.0,3.670414686203003,3.670438528060913,8.989251796265307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.7646484375,0.0,1545.5111083984375,1895.4371337890625,0.0,3689.480224609375,0.9101444482803344,1.0,0.0,3.0,1.0,0.0
17851200,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992980957031,0.8428916931152344,0.5134671926498413,0.4660351276397705,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991760253906,0.9782671928405762,0.7933728098869324,0.7520619630813599,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99920654296875,0.9167259931564332,0.6615526676177979,0.4640817940235138,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992980957031,0.8461460471153259,0.520098865032196,0.4967392981052398,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996032714844,0.7006822228431702,0.2875998616218567,1.3212721347808838,284.9992370605469,284.95001220703125,300.1519470214844,292.4903564453125,297.9119873046875,297.253173828125,286.9985046386719,1.0,0.7964491248130798,0.3042713403701782,0.3042713403701782,1.0,1.0,-4.204995632171631,0.9546984434127808,3.25029730796814,0.0070765814743936,0.9518972635269164,0.9518972635269164,0.0,293.7821960449219,301.0,56705.2734375,0.0,6362.9326171875,1.0,281.54229736328125,285.1815185546875,295.4703674316406,299.0795288085937,293.1499938964844,293.1499938964844,281.25,33820.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288862347602844,1.0,0.0,0.0,3.725224256515503,3.7252485752105713,9.25972528875718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.7060546875,0.0,1601.8380126953125,1895.4371337890625,0.0,3670.927978515625,0.9206840395927428,1.0,0.0,3.0,1.0,0.0
17851260,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88720703125,0.8419056534767151,0.5129703283309937,0.4659393727779388,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868713378906,0.977373480796814,0.7933642268180847,0.7524259090423584,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869934082031,0.9165149927139282,0.6631208658218384,0.4654251039028168,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871765136719,0.8454294204711914,0.5202615261077881,0.4971544146537781,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881225585937,0.6999812126159668,0.2876155972480774,1.3221524953842163,284.88702392578125,284.95001220703125,300.1307678222656,292.4685363769531,297.9051208496094,297.25128173828125,286.88592529296875,1.0,0.7975099682807922,0.3040109872817993,0.3040109872817993,1.0,1.0,-4.208505153656006,0.9546912312507628,3.253814220428467,0.0063891466706991,0.8738357424736023,0.8738357424736023,0.0,295.2337646484375,301.0,57731.21875,0.0,6385.8544921875,1.0,281.29693603515625,285.0416259765625,295.50439453125,299.27166748046875,293.1499938964844,293.1499938964844,281.25,37613.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354751110076904,1.0,0.0,0.0,3.691227674484253,3.69125247001648,9.091488095691602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.2431640625,0.0,1591.730224609375,1895.4371337890625,0.0,3731.221923828125,0.9139156937599182,1.0,0.0,3.0,1.0,0.0
17851320,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002380371094,0.8402163982391357,0.5122925639152527,0.4654118418693542,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.9757571220397948,0.7931326627731323,0.7523095011711121,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003601074219,0.9154587984085084,0.6645393371582031,0.4664547145366668,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002380371094,0.8440757393836975,0.5202588438987732,0.4972508251667022,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998107910156,0.698686420917511,0.2875105142593384,1.3221625089645386,284.9003295898437,284.95001220703125,300.1100158691406,292.447509765625,297.8968811035156,297.2475280761719,286.9013061523437,1.0,0.7983944416046143,0.3037506341934204,0.3037506341934204,1.0,1.0,-4.20910120010376,0.953899383544922,3.255202054977417,0.0055130906403064,0.8632758855819702,0.8632758855819702,0.0,297.15924072265625,304.0,57492.6015625,0.0,6401.84716796875,1.0,281.257568359375,285.05426025390625,295.4759216308594,299.19854736328125,293.1499938964844,293.1499938964844,281.54998779296875,38732.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938261866569519,1.0,0.0,0.0,3.6175055503845215,3.6175296306610094,8.731959155738878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.44482421875,0.0,1517.5816650390625,1895.4371337890625,0.0,3756.62841796875,0.9000418782234192,1.0,0.0,3.0,1.0,0.0
17851380,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00274658203125,0.8389506340026855,0.5121891498565674,0.4650897979736328,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.9745405316352844,0.793464720249176,0.752377986907959,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029296875,0.9149205088615416,0.6665167808532715,0.4676466882228851,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027770996094,0.8430894613265991,0.5206327438354492,0.4974566698074341,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00201416015625,0.6977068781852722,0.2876140177249908,1.322354078292847,285.0028991699219,284.95001220703125,300.0897216796875,292.4273681640625,297.8926696777344,297.248779296875,287.00390625,1.0,0.7992895841598511,0.3034902513027191,0.3034902513027191,1.0,1.0,-4.210700988769531,0.9533818364143372,3.25731897354126,0.0045393193140625,0.9336317777633668,0.9336317777633668,0.0,298.7345886230469,304.0,56485.80078125,0.0,6418.9208984375,1.0,281.50054931640625,285.1844482421875,295.4005432128906,298.96405029296875,293.1499938964844,293.1499938964844,281.54998779296875,34562.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932612121105194,1.0,0.0,0.0,3.657216787338257,3.657240629196167,8.924722010306141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.9443359375,0.0,1530.4322509765625,1895.4371337890625,0.0,3705.060791015625,0.9071575999259948,1.0,0.0,3.0,1.0,0.0
17851440,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991149902344,0.8383509516716003,0.5122597217559814,0.4651683866977691,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989624023437,0.9739960432052612,0.7939910888671875,0.7528775930404663,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.915173888206482,0.6686388850212097,0.4691327810287475,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991149902344,0.8427056670188904,0.5211621522903442,0.4979583919048309,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994201660156,0.6972887516021729,0.2878310680389404,1.323355197906494,284.9990539550781,284.95001220703125,300.0699462890625,292.4081420898437,297.8896789550781,297.2513732910156,286.998291015625,1.0,0.8003427386283875,0.3032298982143402,0.3032298982143402,1.0,1.0,-4.214993000030518,0.9535858631134032,3.2614071369171143,0.003743226872757,0.9487386345863342,0.9487386345863342,0.0,299.8662109375,307.0,56559.1328125,0.0,6442.4267578125,1.0,281.5422058105469,285.1842956542969,295.38690185546875,298.9839172363281,293.1499938964844,293.1499938964844,281.25,33784.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304550290107728,1.0,0.0,0.0,3.712704658508301,3.71272873878479,9.19759031603462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.693359375,0.0,1587.1976318359375,1895.4371337890625,0.0,3685.3115234375,0.9178411960601808,1.0,0.0,3.0,1.0,0.0
17851500,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878173828125,0.8373986482620239,0.5117608904838562,0.4650685787200928,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88751220703125,0.9730772972106934,0.7939329743385315,0.7531936168670654,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876037597656,0.9149782061576844,0.6701960563659668,0.4704697132110595,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878173828125,0.8420119881629944,0.5213114023208618,0.4983601868152618,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.696601927280426,0.2878377735614776,1.3241945505142212,284.8876647949219,284.95001220703125,300.0506896972656,292.389892578125,297.8832702636719,297.24951171875,286.8866271972656,1.0,0.8013826608657837,0.3029695153236389,0.3029695153236389,1.0,1.0,-4.218366622924805,0.9535370469093324,3.2648298740386963,0.0030483314767479,0.8712721467018127,0.8712721467018127,0.0,301.3187561035156,307.0,57583.75,0.0,6464.98388671875,1.0,281.2972106933594,285.0452575683594,295.4245910644531,299.1795654296875,293.1499938964844,293.1499938964844,281.25,37615.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369329810142516,1.0,0.0,0.0,3.678420066833496,3.678444623947144,9.028506156028016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.7431640625,0.0,1577.2027587890625,1895.4371337890625,0.0,3744.5205078125,0.911048412322998,1.0,0.0,3.0,1.0,0.0
17851560,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012451171875,0.8357712626457214,0.511084258556366,0.4645418226718902,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90142822265625,0.9714348912239076,0.7936580181121826,0.7530346512794495,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013671875,0.9139691591262816,0.6716066002845764,0.4714926481246948,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012451171875,0.8407077193260193,0.5212993025779724,0.4984463155269623,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008483886719,0.6953402757644653,0.2877253293991089,1.3241695165634155,284.9013366699219,284.95001220703125,300.0320129394531,292.37261962890625,297.87567138671875,297.2458801269531,286.9023132324219,1.0,0.8022475838661194,0.3027182817459106,0.3027182817459106,1.0,1.0,-4.2188496589660645,0.9527438879013062,3.266105890274048,0.0021996449213474,0.8612802028656006,0.8612802028656006,0.0,303.2407531738281,310.0,57353.19140625,0.0,6480.5927734375,1.0,281.25762939453125,285.0580444335937,295.3999328613281,299.1106872558594,293.1499938964844,293.1499938964844,281.54998779296875,38703.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396138787269592,1.0,0.0,0.0,3.605273962020874,3.6052980422973633,8.673010256643465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.12939453125,0.0,1503.953857421875,1895.4371337890625,0.0,3768.933349609375,0.8973168134689331,1.0,0.0,3.0,1.0,0.0
17851620,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00299072265625,0.8345504999160767,0.5109776854515076,0.4642185866832733,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00323486328125,0.9701969027519226,0.7939440608024597,0.753061830997467,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0031433105469,0.9134615659713744,0.6735767722129822,0.4726793169975281,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00299072265625,0.83975750207901,0.5216629505157471,0.4986431896686554,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00225830078125,0.6943849325180054,0.2878205776214599,1.324326753616333,285.00311279296875,284.95001220703125,300.013916015625,292.3564147949219,297.8719482421875,297.2470703125,287.00408935546875,1.0,0.8031240701675415,0.30246701836586,0.30246701836586,1.0,1.0,-4.220339775085449,0.9522274136543274,3.2681124210357666,0.0012553088599815,0.9313239455223083,0.9313239455223083,0.0,304.81304931640625,310.0,56359.76953125,0.0,6497.3173828125,1.0,281.5002746582031,285.1872253417969,295.32830810546875,298.8808898925781,293.1499938964844,293.1499938964844,281.54998779296875,34516.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338309168815612,1.0,0.0,0.0,3.646101474761963,3.646125078201294,8.8705547796053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.21142578125,0.0,1517.744384765625,1895.4371337890625,0.0,3716.204833984375,0.9046356081962584,1.0,0.0,3.0,1.0,0.0
