time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991760253906,0.8339712619781494,0.5110456943511963,0.4642947912216186,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990539550781,0.969633400440216,0.7944214344024658,0.7535170912742615,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99908447265625,0.913715660572052,0.6756877303123474,0.4741591513156891,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991760253906,0.8393863439559937,0.5221804976463318,0.4991346299648285,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.6939741969108582,0.2880285084247589,1.3252897262573242,284.9991149902344,284.95001220703125,299.9964904785156,292.3412780761719,297.8694763183594,297.2496032714844,286.9983825683594,1.0,0.8041579723358154,0.3022157549858093,0.3022157549858093,1.0,1.0,-4.224509716033936,0.9524270296096802,3.272082805633545,0.0004863071371801,0.946352243423462,0.946352243423462,0.0,305.9450378417969,313.0,56441.59765625,0.0,6520.5107421875,1.0,281.5421142578125,285.1867980957031,295.3186340332031,298.905029296875,293.1499938964844,293.1499938964844,281.25,33744.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315258264541626,1.0,0.0,0.0,3.7023422718048096,3.702366590499878,9.146320962827305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.806640625,0.0,1575.0701904296875,1895.4371337890625,0.0,3695.119140625,0.9154812693595886,1.0,0.0,3.0,1.0,0.0
17851740,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.8330510854721069,0.5105481743812561,0.4641942679882049,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883056640625,0.9686927795410156,0.7943173050880432,0.7537887096405029,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88836669921875,0.9135331511497498,0.6772297620773315,0.4754870533943176,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.8387158513069153,0.522319495677948,0.4995261430740356,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88946533203125,0.69330233335495,0.2880269289016723,1.326091170310974,284.888427734375,284.95001220703125,299.979736328125,292.3273010253906,297.8638000488281,297.24774169921875,286.887451171875,1.0,0.8051785230636597,0.301964521408081,0.301964521408081,1.0,1.0,-4.227760314941406,0.9523743987083436,3.275386095046997,-0.0001810285029932,0.8694722652435303,0.8694722652435303,0.0,307.3979797363281,313.0,57469.62890625,0.0,6542.732421875,1.0,281.29742431640625,285.04840087890625,295.3607482910156,299.1051330566406,293.1499938964844,293.1499938964844,281.25,37598.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937878966331482,1.0,0.0,0.0,3.6681969165802,3.668221473693848,8.97839186109195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.5556640625,0.0,1565.5284423828125,1895.4371337890625,0.0,3753.14111328125,0.9087507128715516,1.0,0.0,3.0,1.0,0.0
17851800,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90234375,0.8314785957336426,0.5098748803138733,0.4636704921722412,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90252685546875,0.9670268297195436,0.7939988970756531,0.7535891532897949,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024658203125,0.9125646352767944,0.6786180734634399,0.4764986634254455,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90234375,0.8374572992324829,0.5223007202148438,0.4996043443679809,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90191650390625,0.6920726299285889,0.2879074215888977,1.3260325193405151,284.9024353027344,284.95001220703125,299.96368408203125,292.31451416015625,297.85748291015625,297.2442932128906,286.9034118652344,1.0,0.8060250282287598,0.3017132580280304,0.3017132580280304,1.0,1.0,-4.2281341552734375,0.9515523314476012,3.2765820026397705,-0.0010306616313755,0.860028862953186,0.860028862953186,0.0,309.3173217773437,316.0,57252.67578125,0.0,6557.9716796875,1.0,281.2577209472656,285.0611877441406,295.340576171875,299.04156494140625,293.1499938964844,293.1499938964844,281.54998779296875,38656.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404402375221252,1.0,0.0,0.0,3.5960798263549805,3.5961039066314697,8.628830414636468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.97216796875,0.0,1493.5828857421875,1895.4371337890625,0.0,3776.447021484375,0.8952388167381287,1.0,0.0,3.0,1.0,0.0
17851860,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00360107421875,0.8302940726280212,0.5097708702087402,0.4633493423461914,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038452148437,0.965761125087738,0.7942267060279846,0.7535700798034668,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.9120620489120485,0.6805222034454346,0.4776552617549896,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00360107421875,0.8365375399589539,0.522659957408905,0.4997966587543487,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028991699219,0.6911371350288391,0.2879948019981384,1.3261593580245972,285.00372314453125,284.95001220703125,299.9483947753906,292.3029479980469,297.8547058105469,297.2450561523437,287.0046691894531,1.0,0.8068820834159851,0.3014760315418243,0.3014760315418243,1.0,1.0,-4.229493141174316,0.9510459899902344,3.278446912765503,-0.001929834135808,0.9300573468208312,0.9300573468208312,0.0,310.8921813964844,316.0,56275.98046875,0.0,6574.2998046875,1.0,281.5000915527344,285.1896057128906,295.27349853515625,298.81744384765625,293.1499938964844,293.1499938964844,281.54998779296875,34458.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345229268074036,1.0,0.0,0.0,3.638169765472412,3.638193368911743,8.832003004499711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.75732421875,0.0,1508.548583984375,1895.4371337890625,0.0,3722.52734375,0.9028158187866212,1.0,0.0,3.0,1.0,0.0
17851920,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997863769531,0.8297283053398132,0.5098451375961304,0.4634306132793426,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.9651620388031006,0.7946340441703796,0.7539657354354858,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99969482421875,0.9122698307037354,0.6825372576713562,0.4790790677070617,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997863769531,0.8361731171607971,0.5231738686561584,0.5002849698066711,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000915527344,0.6907262206077576,0.2881937026977539,1.327087640762329,284.9997253417969,284.95001220703125,299.9338684082031,292.29266357421875,297.85308837890625,297.2471923828125,286.9989929199219,1.0,0.8078932762145996,0.3012388050556183,0.3012388050556183,1.0,1.0,-4.233484745025635,0.9512446522712708,3.2822399139404297,-0.0026547748129814,0.9452776908874512,0.9452776908874512,0.0,312.03375244140625,319.0,56370.5234375,0.0,6597.03369140625,1.0,281.54205322265625,285.1889953613281,295.2685852050781,298.84698486328125,293.1499938964844,293.1499938964844,281.25,33689.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320728778839112,1.0,0.0,0.0,3.695416927337648,3.695441007614136,9.112135899158602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.7744140625,0.0,1566.785888671875,1895.4371337890625,0.0,3700.126708984375,0.913886308670044,1.0,0.0,3.0,1.0,0.0
17851980,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.8288306593894958,0.5093569159507751,0.463337630033493,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892822265625,0.9641788005828856,0.7944567799568176,0.7541713714599609,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.9120426774024964,0.6839675903320312,0.4803358316421509,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895568847656,0.8355183005332947,0.5233109593391418,0.5006747841835022,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89044189453125,0.6900599598884583,0.2881826758384704,1.3278518915176392,284.889404296875,284.95001220703125,299.920166015625,292.28369140625,297.8481140136719,297.24493408203125,286.888427734375,1.0,0.80888831615448,0.3010015785694122,0.3010015785694122,1.0,1.0,-4.236532688140869,0.951185405254364,3.285346984863281,-0.0032787828240543,0.8689084053039551,0.8689084053039551,0.0,313.49725341796875,319.0,57409.1875,0.0,6618.6943359375,1.0,281.2975769042969,285.0507507324219,295.3158569335937,299.052734375,293.1499938964844,293.1499938964844,281.25,37543.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383041858673096,1.0,0.0,0.0,3.6622157096862793,3.662240028381348,8.949136258706858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.5029296875,0.0,1558.3875732421875,1895.4371337890625,0.0,3757.013916015625,0.9073807001113892,1.0,0.0,3.0,1.0,0.0
17852040,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031066894531,0.8272980451583862,0.5086926817893982,0.4628234505653381,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033203125,0.962466597557068,0.7940664887428284,0.7539045810699463,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032592773437,0.9110532402992249,0.6852482557296753,0.4812699854373932,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90313720703125,0.8342945575714111,0.5232906937599182,0.5007524490356445,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027099609375,0.6888502836227417,0.2880529463291168,1.3277535438537598,284.9032287597656,284.95001220703125,299.90728759765625,292.27606201171875,297.84228515625,297.2411804199219,286.9041748046875,1.0,0.8097075819969177,0.3007643222808838,0.3007643222808838,1.0,1.0,-4.236695289611816,0.9503567814826964,3.2863385677337646,-0.0040837335400283,0.8596383929252625,0.8596383929252625,0.0,315.4245910644531,322.0,57203.4453125,0.0,6633.26123046875,1.0,281.2577819824219,285.0631408691406,295.3009338378906,298.9952697753906,293.1499938964844,293.1499938964844,281.54998779296875,38599.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407461285591124,1.0,0.0,0.0,3.5912177562713623,3.5912415981292725,8.605513244219765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.662109375,0.0,1487.885009765625,1895.4371337890625,0.0,3779.226806640625,0.8941152095794678,1.0,0.0,3.0,1.0,0.0
17852100,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040588378906,0.8261436820030212,0.5085915923118591,0.46250781416893,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043029785156,0.9611655473709106,0.7942334413528442,0.7538240551948547,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042419433594,0.9105342626571656,0.6870917677879333,0.482368528842926,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00408935546875,0.8334019184112549,0.5236462354660034,0.5009428858757019,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033874511719,0.6879298686981201,0.2881295680999756,1.3278355598449707,285.00421142578125,284.95001220703125,299.89532470703125,292.2698669433594,297.840087890625,297.2417297363281,287.0051574707031,1.0,0.8105376958847046,0.3005270957946777,0.3005270957946777,1.0,1.0,-4.237860202789307,0.9497997760772704,3.288060426712036,-0.0049877520650625,0.9296664595603944,0.9296664595603944,0.0,317.001220703125,322.0,56237.91796875,0.0,6648.95263671875,1.0,281.4999694824219,285.1910705566406,295.239013671875,298.777099609375,293.1499938964844,293.1499938964844,281.54998779296875,34412.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346755146980286,1.0,0.0,0.0,3.6341631412506095,3.634186744689941,8.812561418380938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.59033203125,0.0,1503.7913818359375,1895.4371337890625,0.0,3723.92138671875,0.9018815755844116,1.0,0.0,3.0,1.0,0.0
17852160,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003662109375,0.825596809387207,0.5086681246757507,0.4625914692878723,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.9605462551116944,0.7945894002914429,0.7541676163673401,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002746582031,0.9107270240783693,0.689072847366333,0.4837605953216553,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003662109375,0.8330526351928711,0.5241552591323853,0.5014272332191467,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.6875261664390564,0.2883185446262359,1.328718185424805,285.00030517578125,284.95001220703125,299.88427734375,292.26513671875,297.8392333984375,297.24383544921875,286.99957275390625,1.0,0.8115237355232239,0.3002924621105194,0.3002924621105194,1.0,1.0,-4.24169397354126,0.9499611258506776,3.291732788085937,-0.0057121305726468,0.9451262950897216,0.9451262950897216,0.0,318.1385192871094,325.0,56343.4453125,0.0,6671.18798828125,1.0,281.5420227050781,285.1903991699219,295.2394714355469,298.8125305175781,293.1499938964844,293.1499938964844,281.25,33645.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320555925369264,1.0,0.0,0.0,3.692197561264038,3.6922216415405273,9.096265785046852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.046875,0.0,1562.8001708984375,1895.4371337890625,0.0,3699.968505859375,0.9131332635879515,1.0,0.0,3.0,1.0,0.0
17852220,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904113769531,0.8247283101081848,0.5081841945648193,0.4625013172626495,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901062011719,0.9595487713813782,0.7943683862686157,0.7543289661407471,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.9105108380317688,0.6904757618904114,0.4849964678287506,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.890380859375,0.8324242234230042,0.5242871046066284,0.5018122792243958,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912658691406,0.6868777871131897,0.2882986664772033,1.3294405937194824,284.8902282714844,284.95001220703125,299.8741760253906,292.26190185546875,297.83514404296875,297.2416381835937,286.8892517089844,1.0,0.812495768070221,0.3000577986240387,0.3000577986240387,1.0,1.0,-4.244610786437988,0.9498730897903442,3.2947378158569336,-0.0063323532231152,0.869154691696167,0.869154691696167,0.0,319.5948791503906,325.0,57395.28125,0.0,6692.40771484375,1.0,281.2976379394531,285.0521545410156,295.2925109863281,299.0246887207031,293.1499938964844,293.1499938964844,281.25,37484.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381343722343444,1.0,0.0,0.0,3.660070419311523,3.660094738006592,8.938654900703114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.384765625,0.0,1555.5419921875,1895.4371337890625,0.0,3755.46728515625,0.9068688750267028,1.0,0.0,3.0,1.0,0.0
17852280,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9038391113281,0.8232370615005493,0.5075238943099976,0.4619911015033722,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040222167969,0.9578226208686828,0.7939384579658508,0.7540236115455627,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039611816406,0.9095603823661804,0.6917316317558289,0.4859122335910797,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9038391113281,0.8312423229217529,0.5242611765861511,0.5018848776817322,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034423828125,0.6857004761695862,0.2881602942943573,1.3293031454086304,284.9039306640625,284.95001220703125,299.8650817871094,292.2601928710937,297.8302001953125,297.23797607421875,286.9048767089844,1.0,0.8132940530776978,0.2998231649398803,0.2998231649398803,1.0,1.0,-4.244656562805176,0.9490213990211488,3.295635223388672,-0.0071303686127066,0.8600644469261169,0.8600644469261169,0.0,321.51470947265625,328.0,57203.7265625,0.0,6706.52197265625,1.0,281.2577819824219,285.06414794921875,295.2835388183594,298.9740905761719,293.1499938964844,293.1499938964844,281.54998779296875,38538.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404274821281432,1.0,0.0,0.0,3.5903196334838867,3.590343475341797,8.601209628977813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.69287109375,0.0,1486.4593505859375,1895.4371337890625,0.0,3776.3310546875,0.8938701152801514,1.0,0.0,3.0,1.0,0.0
17852340,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.8221126198768616,0.5074253082275391,0.4616782367229461,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00506591796875,0.9565101861953736,0.7940676212310791,0.7539069652557373,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050048828125,0.9090654253959656,0.6935558319091797,0.4869952797889709,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048217773437,0.8303802609443665,0.5246114730834961,0.5020700693130493,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00408935546875,0.6848037242889404,0.2882287204265594,1.329347014427185,285.00494384765625,284.95001220703125,299.8570251464844,292.2601013183594,297.8289489746094,297.23858642578125,287.0058898925781,1.0,0.8141044974327087,0.299588531255722,0.299588531255722,1.0,1.0,-4.245710849761963,0.9484424591064452,3.2972681522369385,-0.0080281710252165,0.9303412437438964,0.9303412437438964,0.0,323.0849304199219,328.0,56249.828125,0.0,6721.80859375,1.0,281.4999694824219,285.19189453125,295.2275695800781,298.7626953125,293.1499938964844,293.1499938964844,281.54998779296875,34366.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93418288230896,1.0,0.0,0.0,3.634069442749024,3.6340930461883545,8.812106671030051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.79736328125,0.0,1503.3475341796875,1895.4371337890625,0.0,3719.42138671875,0.9018240571022034,1.0,0.0,3.0,1.0,0.0
17852400,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013732910156,0.8215843439102173,0.5075056552886963,0.4617645144462585,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.001220703125,0.9558835029602052,0.7943882346153259,0.7542163729667664,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0012512207031,0.909260094165802,0.6955189108848572,0.4883746802806854,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013427734375,0.8300474286079407,0.5251165628433228,0.5025501251220703,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00164794921875,0.6844118237495422,0.2884107530117035,1.3301957845687866,285.00128173828125,284.95001220703125,299.8500061035156,292.2616271972656,297.8290405273437,297.2407531738281,287.0005798339844,1.0,0.8150723576545715,0.2993538677692413,0.2993538677692413,1.0,1.0,-4.249444961547852,0.9485740661621094,3.300870895385742,-0.0087567148730158,0.9462627172470092,0.9462627172470092,0.0,324.2161865234375,331.0,56368.9453125,0.0,6743.736328125,1.0,281.5420227050781,285.1912536621094,295.2342224121094,298.8050231933594,293.1499938964844,293.1499938964844,281.25,33595.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313809275627136,1.0,0.0,0.0,3.6929991245269775,3.693023204803467,9.100215834223492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.2705078125,0.0,1563.333251953125,1895.4371337890625,0.0,3693.79248046875,0.9132813811302184,1.0,0.0,3.0,1.0,0.0
17852460,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913879394531,0.8207400441169739,0.5070272088050842,0.4616785645484924,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.9548790454864502,0.7941334843635559,0.7543455958366394,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.9090582728385924,0.6968976259231567,0.4895961880683899,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.891357421875,0.8294432163238525,0.5252441167831421,0.5029314756393433,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922424316406,0.6837829351425171,0.2883843183517456,1.3308885097503662,284.8912048339844,284.95001220703125,299.8439025878906,292.2645263671875,297.8258972167969,297.2386474609375,286.89019775390625,1.0,0.8160274028778076,0.2991174459457397,0.2991174459457397,1.0,1.0,-4.252270698547363,0.9484525322914124,3.303818225860596,-0.0093862693756818,0.8706313371658325,0.8706313371658325,0.0,325.6673889160156,331.0,57440.4765625,0.0,6764.6669921875,1.0,281.297607421875,285.0526428222656,295.293701171875,299.024658203125,293.1499938964844,293.1499938964844,281.25,37398.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373237490653992,1.0,0.0,0.0,3.6625759601593018,3.66260027885437,8.950897267823166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.25634765625,0.0,1557.702880859375,1895.4371337890625,0.0,3748.08203125,0.9073823690414428,1.0,0.0,3.0,1.0,0.0
17852520,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9044189453125,0.8192777633666992,0.5063697695732117,0.461172342300415,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90460205078125,0.9531422853469848,0.7936682105064392,0.7540082931518555,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045715332031,0.9081412553787231,0.6981248259544373,0.4904932379722595,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9044494628906,0.8282960653305054,0.5252120494842529,0.5029992461204529,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040222167969,0.6826357841491699,0.2882381677627563,1.3307197093963623,284.904541015625,284.95001220703125,299.8385009765625,292.2685241699219,297.8218688964844,297.2350158691406,286.9054870605469,1.0,0.8168089389801025,0.2988810539245605,0.2988810539245605,1.0,1.0,-4.252216815948486,0.9475667476654052,3.304650068283081,-0.0101921772584319,0.8615312576293945,0.8615312576293945,0.0,327.5847473144531,334.0,57264.6171875,0.0,6778.423828125,1.0,281.2577819824219,285.0639953613281,295.2908020019531,298.9815368652344,293.1499938964844,293.1499938964844,281.54998779296875,38462.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395344853401184,1.0,0.0,0.0,3.59432339668274,3.5943472385406494,8.620403377790353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.55615234375,0.0,1490.2501220703125,1895.4371337890625,0.0,3768.211181640625,0.8947011232376099,1.0,0.0,3.0,1.0,0.0
17852580,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.005615234375,0.818172037601471,0.5062733888626099,0.4608617424964905,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.951818585395813,0.7937628030776978,0.7538591027259827,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057983398437,0.9076626896858216,0.6999247074127197,0.4915576875209808,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.8274577856063843,0.5255571603775024,0.5031790733337402,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049133300781,0.6817595958709717,0.2882991135120392,1.330729842185974,285.0057678222656,284.95001220703125,299.83380126953125,292.2735290527344,297.8213806152344,297.23565673828125,287.0067443847656,1.0,0.8176026940345764,0.2986446321010589,0.2986446321010589,1.0,1.0,-4.253164768218994,0.9469512701034546,3.306213617324829,-0.0111001152545213,0.9321755766868592,0.9321755766868592,0.0,329.15386962890625,334.0,56318.25,0.0,6793.35498046875,1.0,281.50006103515625,285.1918334960937,295.240234375,298.77655029296875,293.1499938964844,293.1499938964844,281.54998779296875,34325.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332291483879088,1.0,0.0,0.0,3.6386308670043945,3.6386544704437256,8.834242066768638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.28759765625,0.0,1508.0689697265625,1895.4371337890625,0.0,3710.703857421875,0.902809739112854,1.0,0.0,3.0,1.0,0.0
17852640,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024108886719,0.817656934261322,0.5063584446907043,0.4609511792659759,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022888183594,0.951184630393982,0.7940514087677002,0.7541376948356628,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023193359375,0.9078539609909058,0.7018652558326721,0.492921382188797,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024108886719,0.8271382451057434,0.526059091091156,0.5036554336547852,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027160644531,0.6813779473304749,0.2884751260280609,1.331549048423767,285.0023498535156,284.95001220703125,299.8297424316406,292.279541015625,297.8221740722656,297.23785400390625,287.00164794921875,1.0,0.818554699420929,0.2984082102775574,0.2984082102775574,1.0,1.0,-4.256807327270508,0.9470483064651488,3.3097589015960693,-0.0118406545370817,0.9485891461372375,0.9485891461372375,0.0,330.28240966796875,337.0,56448.0,0.0,6815.01806640625,1.0,281.54205322265625,285.19122314453125,295.251708984375,298.8247375488281,293.1499938964844,293.1499938964844,281.25,33553.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304020404815674,1.0,0.0,0.0,3.6982617378234863,3.698285579681397,9.126169970841148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.37109375,0.0,1568.982177734375,1895.4371337890625,0.0,3684.825927734375,0.9144381284713744,1.0,0.0,3.0,1.0,0.0
17852700,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920593261719,0.8168294429779053,0.5058848261833191,0.4608697891235351,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8917236328125,0.9501742124557496,0.7937642931938171,0.7542372941970825,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918151855469,0.9076609015464784,0.7032138109207153,0.4941250681877136,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920288085937,0.8265542387962341,0.5261822938919067,0.5040336847305298,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929443359375,0.680766761302948,0.2884423434734344,1.3322153091430664,284.8918762207031,284.95001220703125,299.8263244628906,292.2865295410156,297.8196716308594,297.2357788085937,286.89080810546875,1.0,0.8194944858551025,0.2981717884540558,0.2981717884540558,1.0,1.0,-4.259545803070068,0.9469001293182372,3.312645435333252,-0.0124741019681096,0.8730069994926453,0.8730069994926453,0.0,331.7313232421875,337.0,57538.375,0.0,6835.68896484375,1.0,281.2974548339844,285.0518798828125,295.31549072265625,299.0500183105469,293.1499938964844,293.1499938964844,281.25,37311.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363411664962769,1.0,0.0,0.0,3.6695985794067374,3.669622898101807,8.985255135485204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.4736328125,0.0,1564.946533203125,1895.4371337890625,0.0,3739.1240234375,0.908906102180481,1.0,0.0,3.0,1.0,0.0
17852760,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90460205078125,0.8153826594352722,0.5052279829978943,0.4603663980960846,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048156738281,0.9484279751777648,0.7932630777359009,0.7538685202598572,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047546386719,0.906769633293152,0.7044048309326172,0.4949988722801208,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046325683594,0.8254347443580627,0.5261425971984863,0.5040960907936096,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042358398437,0.6796464323997498,0.2882878482341766,1.3320151567459106,284.9047241210937,284.95001220703125,299.8235168457031,292.29443359375,297.81622314453125,297.232177734375,286.9056396484375,1.0,0.8202599883079529,0.297944962978363,0.297944962978363,1.0,1.0,-4.259385108947754,0.9460181593894958,3.3133671283721924,-0.0132481353357434,0.8636885285377502,0.8636885285377502,0.0,333.6501159667969,340.0,57374.0703125,0.0,6849.083984375,1.0,281.2576904296875,285.06256103515625,295.31658935546875,299.0119323730469,293.1499938964844,293.1499938964844,281.54998779296875,38401.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385414123535156,1.0,0.0,0.0,3.602504253387451,3.6025280952453613,8.659688432999246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.74267578125,0.0,1498.7010498046875,1895.4371337890625,0.0,3759.174072265625,0.8964745998382568,1.0,0.0,3.0,1.0,0.0
17852820,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061950683594,0.8142848610877991,0.5051329731941223,0.4600565135478973,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.9470933675765992,0.7933236360549927,0.7536866068840027,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00640869140625,0.9063009023666382,0.706174910068512,0.4960401952266693,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062255859375,0.8246144652366638,0.5264819860458374,0.5042695999145508,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054931640625,0.6787878274917603,0.288341075181961,1.3319896459579468,285.00634765625,284.95001220703125,299.8212585449219,292.30322265625,297.8162841796875,297.2328186035156,287.00738525390625,1.0,0.8210370540618896,0.2977181077003479,0.2977181077003479,1.0,1.0,-4.260216236114502,0.94540536403656,3.3148109912872314,-0.0141245191916823,0.9347162842750548,0.9347162842750548,0.0,335.22119140625,340.0,56429.01171875,0.0,6863.6357421875,1.0,281.5002746582031,285.1908264160156,295.2696533203125,298.8110046386719,293.1499938964844,293.1499938964844,281.54998779296875,34306.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321998357772828,1.0,0.0,0.0,3.646916389465332,3.646940231323242,8.874520744939218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.88818359375,0.0,1517.0799560546875,1895.4371337890625,0.0,3701.288330078125,0.9046449065208436,1.0,0.0,3.0,1.0,0.0
17852880,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033874511719,0.8137787580490112,0.5052233338356018,0.4601491689682007,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032653808594,0.9464535117149352,0.7935823202133179,0.753935694694519,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032958984375,0.906485676765442,0.7080890536308289,0.497385025024414,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033874511719,0.8243063688278198,0.5269812345504761,0.5047423243522644,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.003662109375,0.6784157156944275,0.2885114252567291,1.332779884338379,285.0033264160156,284.95001220703125,299.819580078125,292.3128662109375,297.817626953125,297.23504638671875,287.00262451171875,1.0,0.8219733834266663,0.2974912822246551,0.2974912822246551,1.0,1.0,-4.26376485824585,0.945509433746338,3.318255662918091,-0.0148343201726675,0.9516566395759584,0.9516566395759584,0.0,336.3475036621094,343.0,56566.41796875,0.0,6885.025390625,1.0,281.5421142578125,285.1903991699219,295.28466796875,298.86328125,293.1499938964844,293.1499938964844,281.25,33530.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929330587387085,1.0,0.0,0.0,3.706902742385864,3.7069268226623535,9.168866768050066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.857421875,0.0,1578.634765625,1895.4371337890625,0.0,3675.00390625,0.9163687825202942,1.0,0.0,3.0,1.0,0.0
17852940,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.8129623532295227,0.5047547221183777,0.4600726962089538,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922119140625,0.9454408288002014,0.7932645678520203,0.7540074586868286,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89227294921875,0.9062992334365844,0.7094035744667053,0.4985683262348175,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.8237404823303223,0.5271003246307373,0.5051177740097046,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934631347656,0.6778220534324646,0.2884727418422699,1.3334215879440308,284.8923645019531,284.95001220703125,299.8184509277344,292.3233337402344,297.815673828125,297.2330017089844,286.8912353515625,1.0,0.8228982090950012,0.2972644567489624,0.2972644567489624,1.0,1.0,-4.26641845703125,0.9453712701797484,3.321047306060791,-0.0154343014582991,0.8760256767272949,0.8760256767272949,0.0,337.79400634765625,343.0,57675.73828125,0.0,6905.43603515625,1.0,281.2972717285156,285.0502319335937,295.3519287109375,299.0931396484375,293.1499938964844,293.1499938964844,281.25,37231.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352293610572816,1.0,0.0,0.0,3.6799256801605225,3.67995023727417,9.035899211085052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.2236328125,0.0,1576.007568359375,1895.4371337890625,0.0,3728.978759765625,0.911177694797516,1.0,0.0,3.0,1.0,0.0
17853000,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045104980469,0.8115196824073792,0.5040978193283081,0.4595715403556824,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046936035156,0.9436899423599244,0.7927283048629761,0.7536081075668335,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046630859375,0.905430555343628,0.7105539441108704,0.4994157254695892,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.904541015625,0.8226439356803894,0.5270525813102722,0.505174458026886,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90411376953125,0.6767275929450989,0.2883100211620331,1.333190679550171,284.9046325683594,284.95001220703125,299.8178100585937,292.3345947265625,297.81268310546875,297.2293395996094,286.90557861328125,1.0,0.8236477375030518,0.2970376312732696,0.2970376312732696,1.0,1.0,-4.266148567199707,0.944461703300476,3.3216867446899414,-0.0162059366703033,0.866343080997467,0.866343080997467,0.0,339.7148742675781,346.0,57521.1328125,0.0,6918.45751953125,1.0,281.25762939453125,285.0602111816406,295.3563537597656,299.0592346191406,293.1499938964844,293.1499938964844,281.54998779296875,38350.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373920559883118,1.0,0.0,0.0,3.613903522491455,3.613927602767944,8.714578711987997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.34326171875,0.0,1510.790283203125,1895.4371337890625,0.0,3748.704833984375,0.8989560604095459,1.0,0.0,3.0,1.0,0.0
17853060,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.8104214072227478,0.504004180431366,0.4592623710632324,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.9423489570617676,0.7927563786506653,0.7533948421478271,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.9049698114395142,0.7122905850410461,0.50043123960495,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.8218387961387634,0.5273861885070801,0.5053415894508362,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00604248046875,0.6758865714073181,0.2883560061454773,1.3331315517425537,285.0069580078125,284.95001220703125,299.817626953125,292.3465881347656,297.813232421875,297.2300109863281,287.0080261230469,1.0,0.824408233165741,0.2968254685401916,0.2968254685401916,1.0,1.0,-4.2668633460998535,0.9438672661781312,3.322995901107788,-0.0170337483286857,0.9379001259803772,0.9379001259803772,0.0,341.2878112792969,346.0,56574.359375,0.0,6932.625,1.0,281.50054931640625,285.189208984375,295.3126220703125,298.8616027832031,293.1499938964844,293.1499938964844,281.54998779296875,34298.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310097098350524,1.0,0.0,0.0,3.658106803894043,3.658130645751953,8.929066552809672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.1455078125,0.0,1529.4500732421875,1895.4371337890625,0.0,3690.39306640625,0.9071393609046936,1.0,0.0,3.0,1.0,0.0
17853120,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.8099209070205688,0.5041007995605469,0.4593585729598999,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042724609375,0.941705882549286,0.7929857969284058,0.7536159157752991,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043029785156,0.9051460027694702,0.7141678333282471,0.5017539262771606,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00439453125,0.8215410709381104,0.5278835892677307,0.5058110356330872,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00469970703125,0.6755243539810181,0.2885214388370514,1.3338956832885742,285.0043640136719,284.95001220703125,299.8179016113281,292.3592834472656,297.81500244140625,297.2322082519531,287.003662109375,1.0,0.8253291249275208,0.2966133058071136,0.2966133058071136,1.0,1.0,-4.270320415496826,0.9439979791641236,3.326322078704834,-0.0176923442631959,0.9554257988929749,0.9554257988929749,0.0,342.4117126464844,349.0,56717.6875,0.0,6953.73974609375,1.0,281.5422058105469,285.1890869140625,295.3307189941406,298.91748046875,293.1499938964844,293.1499938964844,281.25,33517.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281022548675536,1.0,0.0,0.0,3.718238115310669,3.718262195587158,9.225027497450356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.427734375,0.0,1591.4970703125,1895.4371337890625,0.0,3663.73388671875,0.9189143776893616,1.0,0.0,3.0,1.0,0.0
17853180,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929748535156,0.8091074824333191,0.5036404132843018,0.4592891335487366,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926086425781,0.9406883716583252,0.7926293611526489,0.7536569833755493,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926696777344,0.9049482345581056,0.7153928875923157,0.502895176410675,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929138183594,0.8209891319274902,0.5280015468597412,0.5061856508255005,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938903808594,0.6749454736709595,0.2884769439697265,1.3345160484313965,284.89276123046875,284.95001220703125,299.818603515625,292.3726806640625,297.81329345703125,297.2299499511719,286.8915405273437,1.0,0.8262379169464111,0.2964011430740356,0.2964011430740356,1.0,1.0,-4.2728681564331055,0.94388347864151,3.32898473739624,-0.0182389933615922,0.879639208316803,0.879639208316803,0.0,343.85986328125,349.0,57845.88671875,0.0,6973.83740234375,1.0,281.2969970703125,285.0479431152344,295.40087890625,299.1513366699219,293.1499938964844,293.1499938964844,281.25,37153.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933963656425476,1.0,0.0,0.0,3.692964792251587,3.6929895877838135,9.100047009269474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.38671875,0.0,1590.2257080078125,1895.4371337890625,0.0,3717.418212890625,0.9140608310699464,1.0,0.0,3.0,1.0,0.0
17853240,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042358398437,0.8076516389846802,0.5029876232147217,0.4587942659854889,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9044189453125,0.9389221668243408,0.7920412421226501,0.753216028213501,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9043884277344,0.9040609002113342,0.7164131999015808,0.5036659240722656,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042358398437,0.8199058175086975,0.5279501080513,0.5062407851219177,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9038391113281,0.6738690137863159,0.2883046567440033,1.3342546224594116,284.9043273925781,284.95001220703125,299.8197021484375,292.38671875,297.8103942871094,297.2259216308594,286.9052734375,1.0,0.826967179775238,0.29618901014328,0.29618901014328,1.0,1.0,-4.272424697875977,0.942981779575348,3.329442977905273,-0.0189633909612894,0.8694698214530945,0.8694698214530945,0.0,345.7926940917969,352.0,57698.70703125,0.0,6986.31298828125,1.0,281.2575378417969,285.05718994140625,295.4081726074219,299.12091064453125,293.1499938964844,293.1499938964844,281.54998779296875,38305.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360946416854858,1.0,0.0,0.0,3.627864599227905,3.6278889179229736,8.782040481492004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.31494140625,0.0,1525.82568359375,1895.4371337890625,0.0,3736.875244140625,0.902020275592804,1.0,0.0,3.0,1.0,0.0
17853300,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072021484375,0.8065365552902222,0.5029007792472839,0.4584904909133911,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00750732421875,0.9375572204589844,0.7920159697532654,0.7529543042182922,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.9035555720329284,0.7180138230323792,0.5045896172523499,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072631835937,0.8191056847572327,0.5282834768295288,0.5064067244529724,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.6730352640151978,0.288341224193573,1.33415687084198,285.00738525390625,284.95001220703125,299.8211975097656,292.4013671875,297.8109741210937,297.2261657714844,287.0085144042969,1.0,0.8277037143707275,0.295976847410202,0.295976847410202,1.0,1.0,-4.272929191589356,0.9423344135284424,3.330594539642334,-0.0198039449751377,0.9415215253829956,0.9415215253829956,0.0,347.3788452148437,352.0,56745.4140625,0.0,6999.81982421875,1.0,281.5008850097656,285.1870422363281,295.3670654296875,298.9258117675781,293.1499938964844,293.1499938964844,281.54998779296875,34305.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296776056289672,1.0,0.0,0.0,3.671550035476685,3.671574115753174,8.994814493235026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.70361328125,0.0,1544.526611328125,1895.4371337890625,0.0,3678.185791015625,0.9101492762565612,1.0,0.0,3.0,1.0,0.0
17853360,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0053100585937,0.8060315251350403,0.5030084848403931,0.4585957527160644,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00518798828125,0.9368913769721984,0.7921959161758423,0.753128170967102,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052185058594,0.9036691784858704,0.7197626829147339,0.505820631980896,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0053100585937,0.8188113570213318,0.5287842750549316,0.5068788528442383,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.6726731061935425,0.2884990274906158,1.334886908531189,285.0052490234375,284.95001220703125,299.822998046875,292.41656494140625,297.8128356933594,297.22802734375,287.00457763671875,1.0,0.8285999894142151,0.2957676947116852,0.2957676947116852,1.0,1.0,-4.27619218826294,0.942421853542328,3.333770275115967,-0.0204713493585586,0.9595917463302612,0.9595917463302612,0.0,348.5092163085937,355.0,56891.05078125,0.0,7020.33349609375,1.0,281.54229736328125,285.18731689453125,295.3876647949219,298.9844970703125,293.1499938964844,293.1499938964844,281.25,33519.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267382025718688,1.0,0.0,0.0,3.731515884399414,3.7315402030944815,9.291029527958016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.36328125,0.0,1606.79345703125,1895.4371337890625,0.0,3651.20751953125,0.9219091534614564,1.0,0.0,3.0,1.0,0.0
17853420,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931884765625,0.8052141070365906,0.5025545358657837,0.4585350453853607,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927917480469,0.9358639717102052,0.7917952537536621,0.7531262636184692,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.9034376740455629,0.7208935618400574,0.5068851709365845,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89312744140625,0.8182706236839294,0.528900682926178,0.5072553157806396,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941345214844,0.6721050143241882,0.288446307182312,1.3354748487472534,284.8929443359375,284.95001220703125,299.8251342773437,292.43231201171875,297.81134033203125,297.2255859375,286.89166259765625,1.0,0.8294846415519714,0.2955585122108459,0.2955585122108459,1.0,1.0,-4.278569221496582,0.9422714710235596,3.3362979888916016,-0.0210197735577821,0.8835542798042297,0.8835542798042297,0.0,349.9580078125,355.0,58036.16015625,0.0,7039.8583984375,1.0,281.29669189453125,285.045166015625,295.46014404296875,299.2216186523437,293.1499938964844,293.1499938964844,281.25,37086.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932561695575714,1.0,0.0,0.0,3.707728624343872,3.707753419876098,9.172953241431968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.140625,0.0,1606.609619140625,1895.4371337890625,0.0,3704.59912109375,0.9173418879508972,1.0,0.0,3.0,1.0,0.0
17853480,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037780761719,0.8037526607513428,0.5018991231918335,0.4580419659614563,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90399169921875,0.9340998530387878,0.7911635041236877,0.7526445984840393,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.9025577306747437,0.7218438386917114,0.5075996518135071,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90380859375,0.8172025084495544,0.5288400053977966,0.507305383682251,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034118652344,0.6710515022277832,0.288263589143753,1.3351728916168213,284.9039001464844,284.95001220703125,299.8275756835937,292.4485778808594,297.8086853027344,297.2215270996094,286.90484619140625,1.0,0.8301900029182434,0.2953493595123291,0.2953493595123291,1.0,1.0,-4.277956485748291,0.9413356184959412,3.336621046066284,-0.0217291265726089,0.8728703260421753,0.8728703260421753,0.0,351.89080810546875,358.0,57895.23828125,0.0,7051.70703125,1.0,281.2574462890625,285.0537414550781,295.4696655273437,299.1939697265625,293.1499938964844,293.1499938964844,281.54998779296875,38269.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346603751182556,1.0,0.0,0.0,3.643417835235596,3.643442153930664,8.857501256898104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.18408203125,0.0,1542.8074951171875,1895.4371337890625,0.0,3723.783447265625,0.9054484367370604,1.0,0.0,3.0,1.0,0.0
