time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.8026444315910339,0.501810610294342,0.4577359557151794,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079650878906,0.9327378869056702,0.791101336479187,0.752345085144043,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079040527344,0.902053952217102,0.7233964204788208,0.5084823966026306,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076904296875,0.8164126873016357,0.5291652679443359,0.5074629783630371,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.6702350378036499,0.2882915437221527,1.3350321054458618,285.0078430175781,284.95001220703125,299.8302917480469,292.4652709960937,297.8095703125,297.2217712402344,287.0090026855469,1.0,0.8309033513069153,0.2951402068138122,0.2951402068138122,1.0,1.0,-4.27830171585083,0.9406558275222778,3.3376457691192627,-0.0225413460284471,0.9454944729804992,0.9454944729804992,0.0,353.4745483398437,358.0,56934.21875,0.0,7064.6220703125,1.0,281.501220703125,285.18463134765625,295.4306945800781,299.000732421875,293.1499938964844,293.1499938964844,281.54998779296875,34321.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282165765762328,1.0,0.0,0.0,3.6864380836486816,3.686462163925171,9.06790944554814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.2685546875,0.0,1561.4010009765625,1895.4371337890625,0.0,3664.783203125,0.9134906530380248,1.0,0.0,3.0,1.0,0.0
17853600,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063171386719,0.8021547794342041,0.5019212365150452,0.4578419625759125,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.932077407836914,0.7912517189979553,0.7524882555007935,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061950683594,0.9021621346473694,0.7251090407371521,0.5096849799156189,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062866210937,0.8161288499832153,0.5296610593795776,0.5079291462898254,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065612792969,0.669884979724884,0.2884440422058105,1.335731029510498,285.0062255859375,284.95001220703125,299.8332214355469,292.482421875,297.8117370605469,297.2237243652344,287.00555419921875,1.0,0.8317793011665344,0.2949310541152954,0.2949310541152954,1.0,1.0,-4.281449317932129,0.940710186958313,3.340739250183105,-0.0231803245842456,0.9641901850700378,0.9641901850700378,0.0,354.596435546875,361.0,57081.99609375,0.0,7084.7109375,1.0,281.5424194335937,285.1853332519531,295.4532775878906,299.0616760253906,293.1499938964844,293.1499938964844,281.25,33528.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252583980560304,1.0,0.0,0.0,3.746149063110352,3.746173620223999,9.36404262574797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.572265625,0.0,1623.8118896484375,1895.4371337890625,0.0,3637.604736328125,0.9252137541770936,1.0,0.0,3.0,1.0,0.0
17853660,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934326171875,0.801361620426178,0.5014680027961731,0.4577831029891968,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.9310635328292848,0.7908205986022949,0.7524586319923401,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.9019373655319214,0.726197361946106,0.5107227563858032,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89337158203125,0.8156019449234009,0.5297691822052002,0.5082995891571045,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944396972656,0.6693366765975952,0.2883858382701874,1.3362951278686523,284.8932189941406,284.95001220703125,299.8363952636719,292.4999694824219,297.8104858398437,297.22137451171875,286.8918151855469,1.0,0.8326455950737,0.2947214543819427,0.2947214543819427,1.0,1.0,-4.283727645874023,0.9405289888381958,3.343198776245117,-0.0236948356032371,0.8879134058952332,0.8879134058952332,0.0,356.0375366210937,361.0,58245.05078125,0.0,7103.86181640625,1.0,281.2963562011719,285.0421142578125,295.5275573730469,299.30157470703125,293.1499938964844,293.1499938964844,281.25,37017.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310575723648072,1.0,0.0,0.0,3.7239367961883545,3.723961591720581,9.25332642509602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.861328125,0.0,1624.7593994140625,1895.4371337890625,0.0,3690.83154296875,0.9209496974945068,1.0,0.0,3.0,1.0,0.0
17853720,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032897949219,0.7999278903007507,0.5008055567741394,0.4572871625423431,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90350341796875,0.9293169975280762,0.7901518940925598,0.7519455552101135,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034729003906,0.9010679721832277,0.7270966172218323,0.5114043354988098,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033203125,0.814544677734375,0.5296939015388489,0.5083388686180115,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029235839844,0.6683096289634705,0.2881947457790375,1.335962414741516,284.9034118652344,284.95001220703125,299.8397216796875,292.5178527832031,297.8080444335937,297.21734619140625,286.90435791015625,1.0,0.833331823348999,0.2945118248462677,0.2945118248462677,1.0,1.0,-4.282984256744385,0.9395556449890136,3.343428611755371,-0.0243654586374759,0.8766433000564575,0.8766433000564575,0.0,357.9700012207031,364.0,58110.46484375,0.0,7115.22021484375,1.0,281.25732421875,285.0499572753906,295.53875732421875,299.2761535644531,293.1499938964844,293.1499938964844,281.54998779296875,38230.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331400990486144,1.0,0.0,0.0,3.6605045795440674,3.660528898239136,8.940775160226622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.458984375,0.0,1561.626708984375,1895.4371337890625,0.0,3709.889404296875,0.909217894077301,1.0,0.0,3.0,1.0,0.0
17853780,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080871582031,0.7988380789756775,0.5007121562957764,0.456975519657135,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084228515625,0.9279649257659912,0.7900557518005371,0.751612663269043,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00836181640625,0.9005624651908875,0.7286064624786377,0.5122542381286621,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081481933594,0.8137589693069458,0.5300068259239197,0.5084835290908813,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072937011719,0.6675107479095459,0.2882156372070312,1.3357868194580078,285.0082702636719,284.95001220703125,299.8432312011719,292.5360717773437,297.8091125488281,297.2176208496094,287.009521484375,1.0,0.8340253829956055,0.294302225112915,0.294302225112915,1.0,1.0,-4.2831854820251465,0.9388344883918762,3.344350814819336,-0.0251423474401235,0.9498639106750488,0.9498639106750488,0.0,359.5548095703125,364.0,57139.87109375,0.0,7127.61865234375,1.0,281.5016174316406,285.18194580078125,295.5013732910156,299.0841369628906,293.1499938964844,293.1499938964844,281.54998779296875,34341.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266888499259948,1.0,0.0,0.0,3.7027275562286377,3.702751636505127,9.148224080490764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.24267578125,0.0,1580.035400390625,1895.4371337890625,0.0,3650.754150390625,0.9171497225761414,1.0,0.0,3.0,1.0,0.0
17853840,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00732421875,0.798363208770752,0.5008231997489929,0.4570797979831695,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072021484375,0.9273107647895812,0.7901777625083923,0.7517271041870117,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072021484375,0.9006650447845459,0.7302829623222351,0.5134302973747253,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072937011719,0.8134806156158447,0.530494213104248,0.5089403390884399,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.007568359375,0.6671715974807739,0.2883639633655548,1.3364611864089966,285.0072326660156,284.95001220703125,299.8468933105469,292.5545654296875,297.8114624023437,297.2196655273437,287.006591796875,1.0,0.8348833322525024,0.29409259557724,0.29409259557724,1.0,1.0,-4.286223888397217,0.9388549327850342,3.3473687171936035,-0.025751007720828,0.9692076444625854,0.9692076444625854,0.0,360.672119140625,367.0,57288.40625,0.0,7147.32568359375,1.0,281.54254150390625,285.18316650390625,295.525390625,299.146728515625,293.1499938964844,293.1499938964844,281.25,33542.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237306118011476,1.0,0.0,0.0,3.7620460987091056,3.762070894241333,9.443685939913848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.2900390625,0.0,1642.48291015625,1895.4371337890625,0.0,3623.5458984375,0.9288089275360109,1.0,0.0,3.0,1.0,0.0
17853900,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936767578125,0.7975912094116211,0.500368058681488,0.4570207595825195,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.926311731338501,0.7897161841392517,0.7516705989837646,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.893310546875,0.9004408717155457,0.7313265800476074,0.5144407153129578,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935852050781,0.8129614591598511,0.5305908918380737,0.5093019008636475,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946838378906,0.666641116142273,0.288301020860672,1.3370065689086914,284.8934326171875,284.95001220703125,299.85064697265625,292.5733337402344,297.8103942871094,297.2173767089844,286.8919372558594,1.0,0.8357328176498413,0.2938829958438873,0.2938829958438873,1.0,1.0,-4.288403511047363,0.9386451244354248,3.3497583866119385,-0.0262397844344377,0.8926331996917725,0.8926331996917725,0.0,362.1089782714844,367.0,58468.890625,0.0,7166.12353515625,1.0,281.2959899902344,285.038818359375,295.6007995605469,299.3887634277344,293.1499938964844,293.1499938964844,281.25,36949.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929518222808838,1.0,0.0,0.0,3.741392374038696,3.741417407989502,9.340277529190644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.6240234375,0.0,1644.5225830078125,1895.4371337890625,0.0,3676.72412109375,0.924842655658722,1.0,0.0,3.0,1.0,0.0
17853960,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027099609375,0.796180784702301,0.4996957182884216,0.4565199017524719,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90289306640625,0.9245864152908324,0.7890092134475708,0.7511258721351624,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028625488281,0.899573564529419,0.7321710586547852,0.5150876641273499,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027404785156,0.8119063377380371,0.5304977893829346,0.5093277096748352,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90234375,0.6656376123428345,0.2881017923355102,1.3366469144821167,284.90283203125,284.95001220703125,299.8544921875,292.59228515625,297.8080444335937,297.2133178710937,286.9037475585937,1.0,0.8364008069038391,0.2936840355396271,0.2936840355396271,1.0,1.0,-4.287525653839111,0.9376731514930724,3.349852561950684,-0.0268646255135536,0.8807113170623779,0.8807113170623779,0.0,364.044189453125,370.0,58339.8515625,0.0,7176.994140625,1.0,281.2571716308594,285.0458374023437,295.6131591796875,299.36492919921875,293.1499938964844,293.1499938964844,281.54998779296875,38194.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315981268882751,1.0,0.0,0.0,3.678802251815796,3.6788268089294434,9.030382557284612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.19970703125,0.0,1581.9981689453125,1895.4371337890625,0.0,3695.781005859375,0.9132670164108276,1.0,0.0,3.0,1.0,0.0
17854020,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084533691406,0.7951038479804993,0.4995944499969482,0.4562000632286072,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.923244833946228,0.7888774275779724,0.7507582902908325,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087585449219,0.8990597724914551,0.7336345911026001,0.5159022808074951,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0085144042969,0.8111160397529602,0.5307950377464294,0.5094565749168396,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00762939453125,0.664852499961853,0.288115531206131,1.3364378213882446,285.0086669921875,284.95001220703125,299.8583984375,292.6114501953125,297.8092041015625,297.213623046875,287.0099792480469,1.0,0.8370746970176697,0.2934851050376892,0.2934851050376892,1.0,1.0,-4.287572860717773,0.9369508028030396,3.3506221771240234,-0.0276149325072765,0.9545097947120668,0.9545097947120668,0.0,365.633056640625,370.0,57357.57421875,0.0,7188.85400390625,1.0,281.5020446777344,285.1790466308594,295.5767822265625,299.1734313964844,293.1499938964844,293.1499938964844,281.54998779296875,34368.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251528978347778,1.0,0.0,0.0,3.7200851440429688,3.720109462738037,9.234195204044228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.599609375,0.0,1600.1090087890625,1895.4371337890625,0.0,3636.634033203125,0.9210545420646667,1.0,0.0,3.0,1.0,0.0
17854080,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00830078125,0.7946386337280273,0.49970343708992,0.4563004970550537,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081481933594,0.9225947260856628,0.7889696955680847,0.7508428692817688,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081787109375,0.8991515040397644,0.7352719902992249,0.5170497298240662,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082702636719,0.8108370304107666,0.5312711596488953,0.5099013447761536,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.008544921875,0.6645210385322571,0.2882598340511322,1.3370888233184814,285.0082092285156,284.95001220703125,299.8623352050781,292.6307373046875,297.8116760253906,297.2156982421875,287.0075988769531,1.0,0.8379144668579102,0.2932861447334289,0.2932861447334289,1.0,1.0,-4.290493965148926,0.9369782209396362,3.353515625,-0.0282049905508756,0.9745041728019714,0.9745041728019714,0.0,366.7476196289063,373.0,57505.2578125,0.0,7208.1533203125,1.0,281.54266357421875,285.1807861328125,295.6016540527344,299.23699951171875,293.1499938964844,293.1499938964844,281.25,33564.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222082495689392,1.0,0.0,0.0,3.7788474559783936,3.778872489929199,9.528225177746208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.3642578125,0.0,1662.434814453125,1895.4371337890625,0.0,3609.523193359375,0.9326147437095642,1.0,0.0,3.0,1.0,0.0
17854140,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.793883740901947,0.4992440044879913,0.4562392830848694,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89337158203125,0.9216113686561584,0.7884760499000549,0.7507582306861877,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934326171875,0.898923397064209,0.7362682223320007,0.518031120300293,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.8103194832801819,0.5313535928726196,0.5102516412734985,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948669433594,0.664005696773529,0.2881922721862793,1.3376169204711914,284.8935546875,284.95001220703125,299.8663024902344,292.6501159667969,297.8106994628906,297.2134704589844,286.8919677734375,1.0,0.8387467861175537,0.2930872142314911,0.2930872142314911,1.0,1.0,-4.292567729949951,0.9367789030075072,3.3557887077331543,-0.0286725349724292,0.8975940346717834,0.8975940346717834,0.0,368.1813049316406,373.0,58702.05859375,0.0,7226.57177734375,1.0,281.2956237792969,285.0353088378906,295.6776123046875,299.4804992675781,293.1499938964844,293.1499938964844,281.25,36885.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279941320419312,1.0,0.0,0.0,3.7596569061279297,3.7596821784973145,9.43169482070516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.2939453125,0.0,1665.4505615234375,1895.4371337890625,0.0,3662.74169921875,0.928925096988678,1.0,0.0,3.0,1.0,0.0
17854200,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019470214844,0.7924935817718506,0.4985590577125549,0.4557310342788696,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90216064453125,0.9199135303497314,0.787729024887085,0.7501800060272217,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021301269531,0.8980545997619629,0.7370554208755493,0.5186414122581482,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019775390625,0.8092589378356934,0.5312396287918091,0.5102611184120178,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015808105469,0.6630237102508545,0.2879849672317505,1.3372304439544678,284.9020690917969,284.95001220703125,299.8702087402344,292.6695861816406,297.808349609375,297.2093811035156,286.90301513671875,1.0,0.8393958210945129,0.2928882539272308,0.2928882539272308,1.0,1.0,-4.2915449142456055,0.9357718825340272,3.3557727336883545,-0.0293046999722719,0.8849217891693115,0.8849217891693115,0.0,370.1204528808594,376.0,58577.203125,0.0,7236.91650390625,1.0,281.257080078125,285.0414733886719,295.69049072265625,299.4575500488281,293.1499938964844,293.1499938964844,281.54998779296875,38162.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300776124000548,1.0,0.0,0.0,3.6979150772094727,3.697939872741699,9.124458983933436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.3916015625,0.0,1603.521484375,1895.4371337890625,0.0,3681.8525390625,0.9174912571907043,1.0,0.0,3.0,1.0,0.0
17854260,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087280273437,0.7914285063743591,0.4984473288059234,0.4554010033607483,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00909423828125,0.9185895323753356,0.7875596880912781,0.7497763633728027,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.009033203125,0.8975315093994141,0.7384703159332275,0.519419252872467,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.8084592819213867,0.5315183997154236,0.5103716850280762,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00787353515625,0.6622522473335266,0.2879917919635772,1.3369892835617063,285.0089416503906,284.95001220703125,299.8741149902344,292.6891174316406,297.8095092773437,297.2096862792969,287.01031494140625,1.0,0.8400493860244751,0.292705774307251,0.292705774307251,1.0,1.0,-4.291431427001953,0.935064136981964,3.356367349624634,-0.0300050377845764,0.9593114256858826,0.9593114256858826,0.0,371.7137145996094,376.0,57581.4296875,0.0,7248.20751953125,1.0,281.5024719238281,285.17596435546875,295.6546325683594,299.2658996582031,293.1499938964844,293.1499938964844,281.54998779296875,34403.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236534237861632,1.0,0.0,0.0,3.7380566596984863,3.738081216812134,9.323630365543069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.2490234375,0.0,1621.1236572265625,1895.4371337890625,0.0,3622.83544921875,0.9251025915145874,1.0,0.0,3.0,1.0,0.0
17854320,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091552734375,0.7909715175628662,0.4985514879226684,0.4554952383041382,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.009033203125,0.9179465174674988,0.7876201272010803,0.7498293519020081,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090637207031,0.8976113796234131,0.7400665283203125,0.5205366611480713,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091552734375,0.8081768751144409,0.5319802165031433,0.5108017921447754,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093994140625,0.6619283556938171,0.2881322205066681,1.337618112564087,285.00909423828125,284.95001220703125,299.8779296875,292.7086181640625,297.8119812011719,297.2117919921875,287.00848388671875,1.0,0.8408701419830322,0.2925232648849487,0.2925232648849487,1.0,1.0,-4.294225692749023,0.9351175427436828,3.3591082096099854,-0.0305429399013519,0.9799239039421082,0.9799239039421082,0.0,372.8260498046875,379.0,57726.390625,0.0,7267.06201171875,1.0,281.54278564453125,285.17828369140625,295.67974853515625,299.3298034667969,293.1499938964844,293.1499938964844,281.25,33595.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207352995872498,1.0,0.0,0.0,3.796086072921753,3.79611086845398,9.615355338610243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.5283203125,0.0,1683.1422119140625,1895.4371337890625,0.0,3595.942626953125,0.9365259408950806,1.0,0.0,3.0,1.0,0.0
17854380,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89385986328125,0.7902321219444275,0.4980849325656891,0.4554293751716614,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934020996094,0.9169836044311525,0.787092387676239,0.749714732170105,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934326171875,0.8973783254623413,0.7410133481025696,0.5214875936508179,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.8076570630073547,0.5320454239845276,0.5111379623413086,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949279785156,0.6614276766777039,0.288060188293457,1.338129639625549,284.8935852050781,284.95001220703125,299.8816223144531,292.72808837890625,297.8109436035156,297.2095947265625,286.89190673828125,1.0,0.8416844606399536,0.2923407554626465,0.2923407554626465,1.0,1.0,-4.296184539794922,0.9349477291107178,3.361236810684204,-0.0309559479355812,0.9026397466659546,0.9026397466659546,0.0,374.2570190429688,379.0,58937.5859375,0.0,7285.0615234375,1.0,281.29522705078125,285.0317077636719,295.75567626953125,299.57403564453125,293.1499938964844,293.1499938964844,281.25,36830.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265282154083252,1.0,0.0,0.0,3.778191089630127,3.778216600418091,9.524915753900132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.6025390625,0.0,1686.954833984375,1895.4371337890625,0.0,3649.2783203125,0.9330772161483764,1.0,0.0,3.0,1.0,0.0
17854440,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010925292969,0.7888610363006592,0.4973846077919006,0.4549114108085632,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013061523437,0.9153231978416444,0.7863032817840576,0.7491013407707214,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012756347656,0.8965067863464355,0.7417406439781189,0.5220599174499512,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.901123046875,0.8065849542617798,0.5319075584411621,0.5111284255981445,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007263183594,0.6604668498039246,0.2878448665142059,1.3377174139022827,284.9012145996094,284.95001220703125,299.8852233886719,292.7474975585937,297.8085021972656,297.2054748535156,286.90216064453125,1.0,0.8423136472702026,0.2921582758426666,0.2921582758426666,1.0,1.0,-4.295008182525635,0.9339616894721984,3.361046314239502,-0.0315324664115905,0.8891874551773071,0.8891874551773071,0.0,376.20025634765625,382.0,58815.48828125,0.0,7294.84326171875,1.0,281.2569580078125,285.0370483398437,295.7685241699219,299.55126953125,293.1499938964844,293.1499938964844,281.54998779296875,38135.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286253452301024,1.0,0.0,0.0,3.7171823978424072,3.717207431793213,9.219789376402332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.8642578125,0.0,1625.478759765625,1895.4371337890625,0.0,3668.534423828125,0.9217635989189148,1.0,0.0,3.0,1.0,0.0
17854500,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.7878057360649109,0.4972594976425171,0.4545685052871704,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.91402405500412,0.7860941290855408,0.7486594915390015,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091857910156,0.8959723114967346,0.743103563785553,0.5227988958358765,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089416503906,0.8057699203491211,0.5321646332740784,0.5112177133560181,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00799560546875,0.6597080826759338,0.2878446578979492,1.3374438285827637,285.00909423828125,284.95001220703125,299.888671875,292.76678466796875,297.8095397949219,297.2057189941406,287.0105285644531,1.0,0.8429458141326904,0.2919757664203644,0.2919757664203644,1.0,1.0,-4.294721603393555,0.9332126975059508,3.361509084701538,-0.0322381183505058,0.9641016721725464,0.9641016721725464,0.0,377.7985229492188,382.0,57804.48828125,0.0,7305.5166015625,1.0,281.5028991699219,285.1728210449219,295.7325744628906,299.3587951660156,293.1499938964844,293.1499938964844,281.54998779296875,34444.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222320914268494,1.0,0.0,0.0,3.7560746669769287,3.7560994625091553,9.413730026608392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.9306640625,0.0,1642.4403076171875,1895.4371337890625,0.0,3609.7431640625,0.9291675686836244,1.0,0.0,3.0,1.0,0.0
17854560,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099182128906,0.7873545289039612,0.4973559975624084,0.4546538889408111,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.9133906960487366,0.786120593547821,0.7486786246299744,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.8960380554199219,0.7446548342704773,0.5238837003707886,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098876953125,0.8054802417755127,0.5326090455055237,0.5116300582885742,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101318359375,0.6593906879425049,0.2879810929298401,1.3380498886108398,285.0098571777344,284.95001220703125,299.8919372558594,292.78594970703125,297.8118896484375,297.2078552246094,287.0092468261719,1.0,0.8437464237213135,0.2917973399162292,0.2917973399162292,1.0,1.0,-4.29737663269043,0.9332423806190492,3.3641343116760254,-0.0327729769051075,0.9852875471115112,0.9852875471115112,0.0,378.9091796875,385.0,57944.70703125,0.0,7323.873046875,1.0,281.5429382324219,285.1757507324219,295.75738525390625,299.4223022460937,293.1499938964844,293.1499938964844,281.25,33634.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193497896194458,1.0,0.0,0.0,3.8132131099700928,3.8132383823394775,9.702316674520262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.4150390625,0.0,1703.955810546875,1895.4371337890625,0.0,3583.156494140625,0.9404181838035583,1.0,0.0,3.0,1.0,0.0
17854620,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.7866288423538208,0.4968798756599426,0.4545812010765075,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.893310546875,0.912453591823578,0.7855571508407593,0.7485324144363403,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.8957977890968323,0.7455481290817261,0.5248016715049744,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.8049553632736206,0.5326542854309082,0.5119495391845703,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948974609375,0.6589038968086243,0.2879045307636261,1.338544845581055,284.8934936523437,284.95001220703125,299.8949890136719,292.8049011230469,297.8107604980469,297.2056579589844,286.8917541503906,1.0,0.8445414900779724,0.2916189134120941,0.2916189134120941,1.0,1.0,-4.299209117889404,0.933053731918335,3.3661556243896484,-0.0331796109676361,0.9075962901115416,0.9075962901115416,0.0,380.3374633789063,385.0,59167.94140625,0.0,7341.40625,1.0,281.2948608398437,285.02813720703125,295.83270263671875,299.66656494140625,293.1499938964844,293.1499938964844,281.25,36786.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251585602760316,1.0,0.0,0.0,3.796395778656006,3.796421527862549,9.61692535383918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.216796875,0.0,1708.3460693359375,1895.4371337890625,0.0,3636.686767578125,0.9371647834777832,1.0,0.0,3.0,1.0,0.0
17854680,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.900146484375,0.7852756977081299,0.4961621463298797,0.4540516138076782,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003601074219,0.91084223985672,0.7847247123718262,0.747882604598999,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003295898437,0.8949213624000549,0.7462112307548523,0.5253331065177917,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001770019531,0.8038763403892517,0.5324900150299072,0.5119186043739319,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8997802734375,0.6579633951187134,0.2876812517642975,1.338106989860535,284.9002685546875,284.95001220703125,299.8978271484375,292.8236694335937,297.8080749511719,297.2015075683594,286.90118408203125,1.0,0.84514981508255,0.291440486907959,0.291440486907959,1.0,1.0,-4.2978692054748535,0.9320406913757324,3.365828275680542,-0.0337487906217575,0.8933421969413757,0.8933421969413757,0.0,382.28460693359375,388.0,59046.875,0.0,7350.57958984375,1.0,281.2568359375,285.03271484375,295.8449401855469,299.6432800292969,293.1499938964844,293.1499938964844,281.54998779296875,38117.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927277445793152,1.0,0.0,0.0,3.735992193222046,3.736017465591431,9.313334317084808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.4287109375,0.0,1647.1737060546875,1895.4371337890625,0.0,3656.1611328125,0.9259424805641174,1.0,0.0,3.0,1.0,0.0
17854740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.7842291593551636,0.4960214495658874,0.4536940157413482,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.9095777869224548,0.7844743132591248,0.7474013566970825,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092163085937,0.89437335729599,0.7475172877311707,0.5260301232337952,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089416503906,0.8030566573143005,0.5327228903770447,0.5119842290878296,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079650878906,0.6572167873382568,0.2876739501953125,1.337801218032837,285.00909423828125,284.95001220703125,299.9004211425781,292.8421936035156,297.80889892578125,297.20172119140625,287.0105895996094,1.0,0.8457594513893127,0.2912620604038238,0.2912620604038238,1.0,1.0,-4.297399997711182,0.9312593340873718,3.366140365600586,-0.0344511158764362,0.9687110185623168,0.9687110185623168,0.0,383.8878479003906,388.0,58019.41796875,0.0,7360.58935546875,1.0,281.5032958984375,285.16973876953125,295.8083190917969,299.4493408203125,293.1499938964844,293.1499938964844,281.54998779296875,34492.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209256768226624,1.0,0.0,0.0,3.773542642593384,3.7735674381256095,9.50149171785597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.37890625,0.0,1663.3463134765625,1895.4371337890625,0.0,3597.69873046875,0.9331145882606506,1.0,0.0,3.0,1.0,0.0
17854800,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104675292969,0.7837823033332825,0.4961078464984894,0.4537687599658966,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0103454589844,0.908958613872528,0.7844651937484741,0.747385561466217,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0103454589844,0.8944228887557983,0.7490186095237732,0.527079164981842,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.8027639389038086,0.5331472754478455,0.5123766660690308,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106811523437,0.656905472278595,0.2878061830997467,1.3383845090866089,285.0103759765625,284.95001220703125,299.9027099609375,292.86041259765625,297.81103515625,297.2038269042969,287.0097961425781,1.0,0.8465387225151062,0.2910836637020111,0.2910836637020111,1.0,1.0,-4.299905300140381,0.9312498569488524,3.3686554431915283,-0.0349984802305698,0.9903769493103028,0.9903769493103028,0.0,384.9968566894531,391.0,58153.3984375,0.0,7378.40234375,1.0,281.5430603027344,285.1732482910156,295.832275390625,299.5118103027344,293.1499938964844,293.1499938964844,281.25,33681.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918091893196106,1.0,0.0,0.0,3.829664468765259,3.829689979553223,9.78621528702206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.5439453125,0.0,1724.1865234375,1895.4371337890625,0.0,3571.5390625,0.944164514541626,1.0,0.0,3.0,1.0,0.0
17854860,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935852050781,0.7830681204795837,0.4956198334693908,0.4536868333816528,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.9080535769462584,0.7838645577430725,0.7472060322761536,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89312744140625,0.8941724896430969,0.7498537302017212,0.5279605388641357,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934936523437,0.8022416830062866,0.5331698656082153,0.5126768350601196,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89471435546875,0.6564311385154724,0.287724882364273,1.3388618230819702,284.8932800292969,284.95001220703125,299.9047241210937,292.8783264160156,297.8096618652344,297.2016296386719,286.8914489746094,1.0,0.8473132848739624,0.2909048497676849,0.2909048497676849,1.0,1.0,-4.301598072052002,0.9310227036476136,3.370575428009033,-0.0354181043803691,0.912268340587616,0.912268340587616,0.0,386.4229736328125,391.0,59385.4765625,0.0,7395.4130859375,1.0,281.2945251464844,285.0246887207031,295.9064025878906,299.7553100585937,293.1499938964844,293.1499938964844,281.25,36756.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239237904548644,1.0,0.0,0.0,3.813657522201538,3.813683271408081,9.704577905722545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.7578125,0.0,1728.8929443359375,1895.4371337890625,0.0,3625.32470703125,0.941050112247467,1.0,0.0,3.0,1.0,0.0
17854920,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89910888671875,0.7817322015762329,0.4948831498622894,0.4531438946723938,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.9065051674842834,0.7829881906509399,0.7465188503265381,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992919921875,0.8932892680168152,0.7504487037658691,0.528448224067688,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.8011685013771057,0.532977283000946,0.5126223564147949,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89874267578125,0.6555103659629822,0.2874937057495117,1.3383980989456177,284.89923095703125,284.95001220703125,299.9064025878906,292.8958435058594,297.80670166015625,297.1974182128906,286.900146484375,1.0,0.8478996157646179,0.2907260656356811,0.2907260656356811,1.0,1.0,-4.300084590911865,0.929964005947113,3.3701207637786865,-0.0359992831945419,0.8972197771072388,0.8972197771072388,0.0,388.3736267089844,394.0,59263.4296875,0.0,7403.93310546875,1.0,281.2567138671875,285.028564453125,295.9174194335937,299.7308044433594,293.1499938964844,293.1499938964844,281.54998779296875,38107.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926072120666504,1.0,0.0,0.0,3.7536869049072266,3.7537121772766113,9.401764486938192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.85888671875,0.0,1667.8291015625,1895.4371337890625,0.0,3645.086669921875,0.929883062839508,1.0,0.0,3.0,1.0,0.0
17854980,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086975097656,0.7806938886642456,0.4947249591350555,0.4527701437473297,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00909423828125,0.9052876234054564,0.7826956510543823,0.7459976077079773,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090637207031,0.8927261829376221,0.7516935467720032,0.5291004776954651,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087585449219,0.8003473877906799,0.5331836342811584,0.5126624703407288,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077819824219,0.6547756195068359,0.2874792218208313,1.3380602598190308,285.0089416503906,284.95001220703125,299.90771484375,292.9129943847656,297.80718994140625,297.19757080078125,287.010498046875,1.0,0.8484857678413391,0.290547251701355,0.290547251701355,1.0,1.0,-4.299424648284912,0.929132044315338,3.37029242515564,-0.0367172807455062,0.9729546904563904,0.9729546904563904,0.0,389.9814147949219,394.0,58218.796875,0.0,7413.23876953125,1.0,281.5036926269531,285.1667785644531,295.8796081542969,299.53472900390625,293.1499938964844,293.1499938964844,281.54998779296875,34544.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197720289230348,1.0,0.0,0.0,3.789848804473877,3.7898740768432617,9.583785640643327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.296875,0.0,1683.0872802734375,1895.4371337890625,0.0,3587.0546875,0.9368054270744324,1.0,0.0,3.0,1.0,0.0
17855040,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01080322265625,0.7802495956420898,0.4947987198829651,0.4528321325778961,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106811523437,0.9046880602836608,0.7826493978500366,0.7459455728530884,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106811523437,0.8927571773529053,0.7531403303146362,0.5301106572151184,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107727050781,0.800049901008606,0.5335854291915894,0.5130326747894287,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110168457031,0.6544694304466248,0.2876070141792297,1.3386199474334717,285.0107116699219,284.95001220703125,299.9086303710937,292.9297180175781,297.8090209960937,297.1996765136719,287.0101318359375,1.0,0.849242627620697,0.2903684377670288,0.2903684377670288,1.0,1.0,-4.301768779754639,0.9290783405303956,3.372690439224243,-0.0372821539640426,0.99500173330307,0.99500173330307,0.0,391.089111328125,397.0,58344.80859375,0.0,7430.4580078125,1.0,281.54315185546875,285.1708679199219,295.9021301269531,299.595458984375,293.1499938964844,293.1499938964844,281.25,33732.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916995882987976,1.0,0.0,0.0,3.844863653182984,3.8448891639709473,9.864047569863033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.5419921875,0.0,1743.091796875,1895.4371337890625,0.0,3561.4091796875,0.9476311802864076,1.0,0.0,3.0,1.0,0.0
17855100,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932189941406,0.7795453667640686,0.494296669960022,0.4527390003204345,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.9038234353065492,0.7820104956626892,0.7457315921783447,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89276123046875,0.8924945592880249,0.7539132833480835,0.5309526324272156,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89312744140625,0.7995284795761108,0.5335830450057983,0.5133112072944641,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.6540067791938782,0.2875207662582397,1.3390787839889526,284.8929138183594,284.95001220703125,299.9091491699219,292.94598388671875,297.8072814941406,297.1974792480469,286.8910217285156,1.0,0.8499955534934998,0.290189653635025,0.290189653635025,1.0,1.0,-4.303310871124268,0.9288114309310912,3.374499559402466,-0.0377161428332328,0.9164524674415588,0.9164524674415588,0.0,392.5131530761719,397.0,59582.453125,0.0,7446.89697265625,1.0,281.294189453125,285.0215148925781,295.9744567871094,299.8374938964844,293.1499938964844,293.1499938964844,281.25,36739.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228612184524536,1.0,0.0,0.0,3.8293654918670654,3.829391479492188,9.78468733592308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.86328125,0.0,1747.8343505859375,1895.4371337890625,0.0,3615.53955078125,0.944594383239746,1.0,0.0,3.0,1.0,0.0
17855160,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8980407714844,0.778226375579834,0.4935397505760193,0.4521815180778503,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89825439453125,0.9023534059524536,0.7810900211334229,0.7450068593025208,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982238769531,0.8916033506393433,0.7544367909431458,0.5313943028450012,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981018066406,0.7984603643417358,0.5333603024482727,0.5132315158843994,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.897705078125,0.6531053781509399,0.28728187084198,1.3385896682739258,284.8981628417969,284.95001220703125,299.90924072265625,292.96173095703125,297.8039245605469,297.1932067871094,286.8990783691406,1.0,0.8505589962005615,0.290022999048233,0.290022999048233,1.0,1.0,-4.301618576049805,0.9277493357658386,3.3738691806793213,-0.0382682234048843,0.9006543159484863,0.9006543159484863,0.0,394.4665222167969,400.0,59457.3828125,0.0,7454.7294921875,1.0,281.256591796875,285.0248107910156,295.9837341308594,299.8110046386719,293.1499938964844,293.1499938964844,280.95001220703125,38110.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250503182411194,1.0,0.0,0.0,3.769583225250244,3.769608736038208,9.481563552071748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.0810546875,0.0,1686.6309814453125,1895.4371337890625,0.0,3635.69091796875,0.933435082435608,1.0,0.0,3.0,1.0,0.0
17855220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8325500488281,0.7769199013710022,0.492700457572937,0.4515934288501739,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83306884765625,0.900901734828949,0.7800618410110474,0.7442294955253601,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330078125,0.8907368183135986,0.7548679709434509,0.5318238735198975,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326416015625,0.7973911762237549,0.5330484509468079,0.513096272945404,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318176269531,0.6521879434585571,0.286975234746933,1.3378435373306274,284.8328552246094,284.95001220703125,299.9088439941406,292.9769287109375,297.8001708984375,297.18853759765625,286.8357238769531,1.0,0.8510393500328064,0.289856344461441,0.289856344461441,1.0,1.0,-4.29943323135376,0.9265637397766112,3.3728697299957275,-0.0388677231967449,0.8264713287353516,0.8264713287353516,0.0,396.3494873046875,400.0,59983.88671875,0.0,7460.13232421875,1.0,280.9991455078125,284.93585205078125,296.01727294921875,299.95068359375,293.1499938964844,293.1499938964844,280.95001220703125,42517.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930164396762848,1.0,0.0,0.0,3.6389472484588623,3.638972282409668,8.835777975946257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.9970703125,0.0,1569.524169921875,1895.4371337890625,0.0,3682.64794921875,0.9058721661567688,1.0,0.0,3.0,1.0,0.0
17855280,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822021484375,0.775619387626648,0.4920903742313385,0.4509678184986114,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825988769531,0.8994552493095398,0.7792539000511169,0.7433927655220032,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825988769531,0.889881432056427,0.7555616497993469,0.5322225689888,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822631835937,0.7963181734085083,0.5328768491744995,0.5129050612449646,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8813781738281,0.6512556672096252,0.2867302894592285,1.3368592262268066,284.8824462890625,284.95001220703125,299.9079895019531,292.9915771484375,297.79766845703125,297.185546875,286.88446044921875,1.0,0.8514404892921448,0.2896896600723266,0.2896896600723266,1.0,1.0,-4.296733379364014,0.9252473711967468,3.371485948562622,-0.0395576208829879,0.8298038244247437,0.8298038244247437,0.0,398.1619567871094,403.0,59574.04296875,0.0,7463.0283203125,1.0,280.9582214355469,284.9831848144531,296.00225830078125,299.85821533203125,293.1499938964844,293.1499938964844,281.25,41220.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929880142211914,1.0,0.0,0.0,3.5335254669189453,3.5335493087768555,8.331242611347989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.7705078125,0.0,1445.21630859375,1895.4371337890625,0.0,3680.042724609375,0.8837705254554749,1.0,0.0,3.0,1.0,0.0
17855340,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.99041748046875,0.7748607397079468,0.4920855760574341,0.4507203996181488,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906311035156,0.8985514640808105,0.7790724635124207,0.7429572343826294,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906311035156,0.889581024646759,0.7569050788879395,0.5329439043998718,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.795722484588623,0.5331552028656006,0.5129865407943726,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898376464844,0.6506984829902649,0.2867558002471924,1.3365478515625,284.99053955078125,284.95001220703125,299.9065856933594,293.005615234375,297.79864501953125,297.1871337890625,286.9913024902344,1.0,0.8519545793533325,0.2895230054855346,0.2895230054855346,1.0,1.0,-4.296491622924805,0.9245707392692566,3.371920824050904,-0.0402504876255989,0.8996787667274475,0.8996787667274475,0.0,399.44427490234375,403.0,58624.578125,0.0,7471.546875,1.0,281.19842529296875,285.11724853515625,295.9579467773437,299.6444396972656,293.1499938964844,293.1499938964844,281.25,35499.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218947887420654,1.0,0.0,0.0,3.568666219711304,3.568689346313477,8.497773933413555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.466796875,0.0,1440.887451171875,1895.4371337890625,0.0,3606.63427734375,0.8882704377174377,1.0,0.0,3.0,1.0,0.0
