time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99151611328125,0.7745714783668518,0.4921965897083282,0.4508522748947143,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.991455078125,0.8981144428253174,0.7790272831916809,0.7429418563842773,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.991455078125,0.8897376656532288,0.7583137154579163,0.5339620113372803,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99151611328125,0.7955507040023804,0.5335606336593628,0.513379693031311,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916381835937,0.6504994034767151,0.2868978381156921,1.3371822834014893,284.9914855957031,284.95001220703125,299.9046630859375,293.0189819335937,297.80029296875,297.1897888183594,286.9911193847656,1.0,0.8526679873466492,0.2893563508987427,0.2893563508987427,1.0,1.0,-4.299092769622803,0.9246274828910828,3.374465227127075,-0.0407618209719657,0.914366602897644,0.914366602897644,0.0,400.3711853027344,406.0,58711.078125,0.0,7488.451171875,1.0,281.2414855957031,285.122314453125,295.9794311523437,299.6979675292969,293.1499938964844,293.1499938964844,280.95001220703125,34391.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918022096157074,1.0,0.0,0.0,3.615990400314331,3.616013765335083,8.724646249902435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.4736328125,0.0,1483.733642578125,1895.4371337890625,0.0,3570.894287109375,0.8966520428657532,1.0,0.0,3.0,1.0,0.0
17855460,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951416015625,0.7739689350128174,0.4917614758014679,0.4507926404476166,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.897358238697052,0.7784242630004883,0.7427312135696411,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.8895422220230103,0.759078860282898,0.5347778797149658,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951110839844,0.7951091527938843,0.5335862040519714,0.5136620998382568,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955078125,0.6501163840293884,0.2868449985980987,1.3377083539962769,284.89508056640625,284.95001220703125,299.9021911621094,293.0316772460937,297.7985534667969,297.1884460449219,286.8952331542969,1.0,0.8533903956413269,0.2892214655876159,0.2892214655876159,1.0,1.0,-4.300732612609863,0.9245409965515136,3.3761916160583496,-0.0410598218441009,0.8463912606239319,0.8463912606239319,0.0,401.6897888183594,406.0,59651.75390625,0.0,7504.5048828125,1.0,280.9995422363281,284.9989013671875,296.0491638183594,299.9248046875,293.1499938964844,293.1499938964844,280.95001220703125,38284.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228311777114868,1.0,0.0,0.0,3.568509578704834,3.568533182144165,8.497027579323913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.123046875,0.0,1461.0921630859375,1895.4371337890625,0.0,3615.26318359375,0.887123703956604,1.0,0.0,3.0,1.0,0.0
17855520,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91461181640625,0.7728551626205444,0.4911743402481079,0.4503419995307922,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.914794921875,0.8960886597633362,0.7776511907577515,0.7420933842658997,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.914794921875,0.8888196349143982,0.7597051858901978,0.535254180431366,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146423339844,0.7942106127738953,0.5334737300872803,0.5136452317237854,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9142761230469,0.6493756771087646,0.2866948246955871,1.337468147277832,284.91473388671875,284.95001220703125,299.89910888671875,293.0436706542969,297.7957763671875,297.185791015625,286.91558837890625,1.0,0.8539711236953735,0.2890865802764892,0.2890865802764892,1.0,1.0,-4.299688816070557,0.9237695932388306,3.3759191036224365,-0.0415072441101074,0.8445793986320496,0.8445793986320496,0.0,403.4745788574219,409.0,59485.578125,0.0,7513.58740234375,1.0,280.9584655761719,285.0147399902344,296.0564270019531,299.8905944824219,293.1499938964844,293.1499938964844,281.25,38559.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241645336151124,1.0,0.0,0.0,3.503810405731201,3.503833532333374,8.191709071070363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.31591796875,0.0,1394.907958984375,1895.4371337890625,0.0,3627.540283203125,0.8748206496238708,1.0,0.0,3.0,1.0,0.0
17855580,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00830078125,0.7719973921775818,0.4910578727722168,0.4500568807125091,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084533691406,0.8950757384300232,0.7773551940917969,0.7416227459907532,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084533691406,0.8883724212646484,0.7608673572540283,0.5358909964561462,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00836181640625,0.7935313582420349,0.5336920619010925,0.5137300491333008,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00787353515625,0.6487973928451538,0.2867302596569061,1.3374180793762207,285.0084228515625,284.95001220703125,299.8953857421875,293.0549011230469,297.7956848144531,297.1866760253906,287.0088195800781,1.0,0.8545764684677124,0.2889516949653625,0.2889516949653625,1.0,1.0,-4.299579620361328,0.9232438206672668,3.376335620880127,-0.042052824050188,0.9126332402229308,0.9126332402229308,0.0,404.9713134765625,409.0,58639.234375,0.0,7524.1943359375,1.0,281.1979675292969,285.13385009765625,296.0185241699219,299.7015075683594,293.1499938964844,293.1499938964844,281.25,34145.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178707599639891,1.0,0.0,0.0,3.554978609085083,3.5550014972686768,8.43271266148804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.767578125,0.0,1416.4847412109375,1895.4371337890625,0.0,3569.49560546875,0.8839614391326904,1.0,0.0,3.0,1.0,0.0
17855640,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00079345703125,0.771545946598053,0.4910445213317871,0.4500927031040191,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.8944664001464844,0.7771707773208618,0.7414984703063965,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.8883320689201355,0.7620978355407715,0.5367932319641113,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007629394531,0.7932133078575134,0.5340077877044678,0.5140625238418579,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011291503906,0.6485130786895752,0.2868496477603912,1.3380694389343262,285.0007019042969,284.95001220703125,299.8910522460937,293.0653381347656,297.79608154296875,297.1884765625,286.9998779296875,1.0,0.855320394039154,0.2888168096542358,0.2888168096542358,1.0,1.0,-4.3017425537109375,0.9233036041259766,3.378438711166382,-0.0424640588462352,0.9261220693588256,0.9261220693588256,0.0,406.1278076171875,410.0,58800.875,0.0,7541.123046875,1.0,281.2413635253906,285.129638671875,296.038330078125,299.7625732421875,293.1499938964844,293.1499938964844,280.95001220703125,33480.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915351152420044,1.0,0.0,0.0,3.615617036819458,3.615640163421631,8.722844881958736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.6826171875,0.0,1476.5772705078125,1895.4371337890625,0.0,3546.19580078125,0.8957961797714233,1.0,0.0,3.0,1.0,0.0
17855700,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958740234375,0.7709758281707764,0.4904837906360626,0.449914813041687,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956604003906,0.8937680125236511,0.7764195203781128,0.7411466836929321,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956604003906,0.8881736993789673,0.7626811861991882,0.5374802947044373,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89581298828125,0.7928206920623779,0.5339279174804688,0.5142462253570557,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964538574219,0.6481837034225464,0.2867544293403625,1.3384151458740234,284.8957214355469,284.95001220703125,299.88604736328125,293.074951171875,297.7930603027344,297.1861877441406,286.8952941894531,1.0,0.8558128476142883,0.2886819243431091,0.2886819243431091,1.0,1.0,-4.302579879760742,0.9230166673660278,3.379563331604004,-0.0427814312279224,0.8541879057884216,0.8541879057884216,0.0,407.21484375,410.0,59810.55078125,0.0,7552.37451171875,1.0,280.9993896484375,284.9971008300781,296.1034851074219,299.990966796875,293.1499938964844,293.1499938964844,280.95001220703125,37532.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212028980255128,1.0,0.0,0.0,3.5807454586029053,3.5807690620422363,8.555397243981133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.2275390625,0.0,1468.72216796875,1895.4371337890625,0.0,3600.25537109375,0.8892117142677307,1.0,0.0,3.0,1.0,0.0
17855760,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111328125,0.769999086856842,0.4897755682468414,0.4493368566036224,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.8926771879196167,0.7754971981048584,0.7403517961502075,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.8876088261604309,0.7631247639656067,0.5378170013427734,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111633300781,0.7920730113983154,0.5337042808532715,0.5141099691390991,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107971191406,0.6475688815116882,0.2865512669086456,1.33788001537323,284.9112243652344,284.95001220703125,299.8803405761719,293.0837097167969,297.7890014648437,297.1826171875,286.9119873046875,1.0,0.8560678958892822,0.2885233461856842,0.2885233461856842,1.0,1.0,-4.30052661895752,0.921903133392334,3.3786237239837646,-0.0433517098426818,0.8488436937332153,0.8488436937332153,0.0,408.52972412109375,410.0,59639.2421875,0.0,7554.06201171875,1.0,280.9583740234375,285.0093078613281,296.1051330566406,299.9527893066406,293.1499938964844,293.1499938964844,281.25,38288.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923293113708496,1.0,0.0,0.0,3.517613410949707,3.51763653755188,8.256376986537362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.06640625,0.0,1407.30810546875,1895.4371337890625,0.0,3619.517822265625,0.8775824308395386,1.0,0.0,3.0,1.0,0.0
17855820,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00469970703125,0.7694445848464966,0.4895748496055603,0.448930561542511,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048522949219,0.8920385837554932,0.7750862836837769,0.7397268414497375,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048522949219,0.8875148296356201,0.7641417980194092,0.538317859172821,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047302246094,0.7917149066925049,0.5338349342346191,0.5140701532363892,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042419433594,0.6472390294075012,0.2865431606769562,1.337464451789856,285.0048217773437,284.95001220703125,299.8739013671875,293.091552734375,297.78778076171875,297.1828308105469,287.0052490234375,1.0,0.8561727404594421,0.2883647382259369,0.2883647382259369,1.0,1.0,-4.299331665039063,0.92100989818573,3.378321886062622,-0.044033758342266,0.9155757427215576,0.9155757427215576,0.0,409.172119140625,410.0,58762.2578125,0.0,7554.15771484375,1.0,281.1982727050781,285.12896728515625,296.0611877441406,299.7562255859375,293.1499938964844,293.1499938964844,281.25,34121.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174622893333436,1.0,0.0,0.0,3.5670621395111084,3.567085027694702,8.490135883221228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.3349609375,0.0,1429.1029052734375,1895.4371337890625,0.0,3565.720703125,0.8866012096405029,1.0,0.0,3.0,1.0,0.0
17855880,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971618652344,0.7694085240364075,0.4895092844963074,0.4488677382469177,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970092773437,0.891932487487793,0.7748184204101562,0.7394702434539795,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970092773437,0.8879567384719849,0.7652546167373657,0.539100706577301,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99713134765625,0.791831910610199,0.5340861678123474,0.5142914056777954,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974670410156,0.6472859978675842,0.2866326868534088,1.3377597332000732,284.9970703125,284.95001220703125,299.8667297363281,293.09844970703125,297.7872009277344,297.1841735839844,286.9962158203125,1.0,0.8563482761383057,0.2882061600685119,0.2882061600685119,1.0,1.0,-4.300509452819824,0.9207276701927184,3.379781723022461,-0.0445826165378093,0.9278516173362732,0.9278516173362732,0.0,409.23828125,410.0,58901.0625,0.0,7559.24072265625,1.0,281.2414855957031,285.1251220703125,296.0752868652344,299.8100280761719,293.1499938964844,293.1499938964844,280.95001220703125,33530.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152114391326904,1.0,0.0,0.0,3.626077175140381,3.626100540161133,8.773389481575578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.212890625,0.0,1488.360595703125,1895.4371337890625,0.0,3544.903076171875,0.8981600999832153,1.0,0.0,3.0,1.0,0.0
17855940,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920288085937,0.7691547274589539,0.488914281129837,0.4486226737499237,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.891845703125,0.8916119933128357,0.7740023136138916,0.7390190362930298,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.891845703125,0.8881546854972839,0.7657277584075928,0.5396872758865356,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919982910156,0.7917657494544983,0.533955454826355,0.5143908262252808,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89263916015625,0.6472075581550598,0.2865176796913147,1.3378502130508425,284.89190673828125,284.95001220703125,299.8587646484375,293.1044006347656,297.7833557128906,297.1816101074219,286.8915100097656,1.0,0.856447696685791,0.288047581911087,0.288047581911087,1.0,1.0,-4.300615787506104,0.920164942741394,3.38045072555542,-0.0450341254472732,0.8545287251472473,0.8545287251472473,0.0,409.506103515625,410.0,59888.8046875,0.0,7561.61669921875,1.0,280.9991760253906,284.9927673339844,296.1351013183594,300.031494140625,293.1499938964844,293.1499938964844,280.95001220703125,37637.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211923480033876,1.0,0.0,0.0,3.588986158370972,3.589010000228882,8.594822134000424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.7890625,0.0,1478.38720703125,1895.4371337890625,0.0,3600.158203125,0.8911023736000061,1.0,0.0,3.0,1.0,0.0
17856000,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080810546875,0.7684618234634399,0.4881840646266937,0.4479940831661224,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90826416015625,0.8908563256263733,0.7730293273925781,0.7381434440612793,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90826416015625,0.8879004716873169,0.7660684585571289,0.5399302244186401,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9081420898437,0.7913077473640442,0.533691942691803,0.5141850113868713,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90777587890625,0.6468181610107422,0.2863026857376098,1.3371164798736572,284.908203125,284.95001220703125,299.8500061035156,293.1093444824219,297.7784729003906,297.17791748046875,286.9090270996094,1.0,0.8563463687896729,0.2878890037536621,0.2878890037536621,1.0,1.0,-4.297967910766602,0.9188942313194276,3.3790738582611084,-0.0456446483731269,0.8485742211341858,0.8485742211341858,0.0,410.1041564941406,410.0,59688.99609375,0.0,7555.712890625,1.0,280.9583435058594,285.0062561035156,296.13189697265625,299.9862670898437,293.1499938964844,293.1499938964844,281.25,38422.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233344197273254,1.0,0.0,0.0,3.5230093002319336,3.523032665252685,8.281726877612527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.14453125,0.0,1413.9188232421875,1895.4371337890625,0.0,3619.898193359375,0.8788718581199646,1.0,0.0,3.0,1.0,0.0
17856060,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00250244140625,0.7680837512016296,0.4879689812660217,0.4475560188293457,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0026550292969,0.8904231190681458,0.7725772857666016,0.7374593019485474,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0026550292969,0.8879885673522949,0.766993522644043,0.5403516888618469,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.7911272644996643,0.5337915420532227,0.5140954256057739,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020446777344,0.646629810333252,0.2862898111343384,1.3365843296051023,285.0025939941406,284.95001220703125,299.8407897949219,293.11376953125,297.77655029296875,297.1780090332031,287.0030517578125,1.0,0.856238067150116,0.2877676486968994,0.2877676486968994,1.0,1.0,-4.296366691589356,0.918026328086853,3.378340482711792,-0.0462283045053482,0.915005385875702,0.915005385875702,0.0,410.2920837402344,410.0,58790.8046875,0.0,7550.884765625,1.0,281.1983947753906,285.12701416015625,296.08380126953125,299.7835998535156,293.1499938964844,293.1499938964844,281.25,34224.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175050854682922,1.0,0.0,0.0,3.570587635040283,3.570610523223877,8.506926860718522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.630859375,0.0,1433.6075439453125,1895.4371337890625,0.0,3566.1162109375,0.8874726295471191,1.0,0.0,3.0,1.0,0.0
17856120,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953918457031,0.7681655287742615,0.487890362739563,0.4474700093269348,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952087402344,0.8904525637626648,0.7722713947296143,0.7371543049812317,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952087402344,0.8885447382926941,0.7680177688598633,0.5410641431808472,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.995361328125,0.7913618683815002,0.5340147018432617,0.5142775177955627,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.6467738747596741,0.2863779067993164,1.336811065673828,284.9952697753906,284.95001220703125,299.8315124511719,293.1181640625,297.77545166015625,297.1792907714844,286.9944763183594,1.0,0.8562571406364441,0.2876463234424591,0.2876463234424591,1.0,1.0,-4.297243595123291,0.9178045392036438,3.379439115524292,-0.0466610342264175,0.926896631717682,0.926896631717682,0.0,410.0452880859375,410.0,58913.12890625,0.0,7552.49072265625,1.0,281.2414855957031,285.1239013671875,296.0946655273437,299.83258056640625,293.1499938964844,293.1499938964844,280.95001220703125,33625.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151865839958192,1.0,0.0,0.0,3.627911567687988,3.62793493270874,8.782267855167447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.615234375,0.0,1491.074462890625,1895.4371337890625,0.0,3544.672607421875,0.8986414074897766,1.0,0.0,3.0,1.0,0.0
17856180,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89093017578125,0.7679939270019531,0.4872846007347107,0.4472064077854156,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907470703125,0.8902244567871094,0.7714213132858276,0.7366612553596497,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907470703125,0.8888132572174072,0.7684013247489929,0.5415834784507751,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.791375458240509,0.533857524394989,0.51434326171875,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914794921875,0.6467652916908264,0.2862635850906372,1.3368611335754397,284.89080810546875,284.95001220703125,299.8221435546875,293.1225280761719,297.77130126953125,297.1767578125,286.8904724121094,1.0,0.8562422394752502,0.2875249683856964,0.2875249683856964,1.0,1.0,-4.297106742858887,0.9173174500465392,3.379789352416992,-0.0469913966953754,0.853522002696991,0.853522002696991,0.0,410.09173583984375,410.0,59884.02734375,0.0,7552.29052734375,1.0,280.9991760253906,284.9924621582031,296.1521911621094,300.0502014160156,293.1499938964844,293.1499938964844,280.95001220703125,37745.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210315942764282,1.0,0.0,0.0,3.5887858867645264,3.5888094902038574,8.593862048655865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.189453125,0.0,1478.9677734375,1895.4371337890625,0.0,3598.675537109375,0.8911343216896057,1.0,0.0,3.0,1.0,0.0
17856240,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076843261719,0.767360270023346,0.4865459501743316,0.4465641677379608,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078674316406,0.889532744884491,0.7704184651374817,0.7357504963874817,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078674316406,0.8885993957519531,0.7686543464660645,0.541761040687561,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90771484375,0.7909716963768005,0.5335699319839478,0.5141081809997559,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073486328125,0.6464278697967529,0.2860514223575592,1.3361083269119265,284.9078063964844,284.95001220703125,299.8127136230469,293.1268310546875,297.7663269042969,297.1731262207031,286.9086608886719,1.0,0.8560569882392883,0.2874036431312561,0.2874036431312561,1.0,1.0,-4.2942633628845215,0.9161351919174194,3.3781280517578125,-0.0474762693047523,0.8478097319602966,0.8478097319602966,0.0,410.5319213867188,410.0,59675.55859375,0.0,7544.470703125,1.0,280.9583435058594,285.0067138671875,296.1478576660156,300.0024108886719,293.1499938964844,293.1499938964844,281.25,38489.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229955077171326,1.0,0.0,0.0,3.5217597484588623,3.5217831134796143,8.27585324714164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.611328125,0.0,1413.0919189453125,1895.4371337890625,0.0,3616.77685546875,0.8786556124687195,1.0,0.0,3.0,1.0,0.0
17856300,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022277832031,0.7670204639434814,0.4863190054893493,0.4461135566234588,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023803710937,0.8891394138336182,0.7699342370033264,0.7350337505340576,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023803710937,0.8887050151824951,0.7694940567016602,0.5421199202537537,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00225830078125,0.7908247709274292,0.5336447358131409,0.5139919519424438,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.6462759375572205,0.2860413193702698,1.335570216178894,285.0023193359375,284.95001220703125,299.8031921386719,293.1311340332031,297.7643127441406,297.1731872558594,287.0027770996094,1.0,0.8558856844902039,0.2872823178768158,0.2872823178768158,1.0,1.0,-4.292492866516113,0.915233552455902,3.3772592544555664,-0.0480601042509079,0.9142360091209412,0.9142360091209412,0.0,410.6090087890625,410.0,58775.30078125,0.0,7538.17822265625,1.0,281.1983642578125,285.1276550292969,296.0997314453125,299.7989196777344,293.1499938964844,293.1499938964844,281.25,34254.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170194864273072,1.0,0.0,0.0,3.5690479278564453,3.569070816040039,8.499591217514535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.9580078125,0.0,1432.189453125,1895.4371337890625,0.0,3561.62744140625,0.8871572613716125,1.0,0.0,3.0,1.0,0.0
17856360,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99517822265625,0.7671217918395996,0.4862249195575714,0.4460126161575317,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949951171875,0.8891881704330444,0.7695932388305664,0.7346945405006409,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949951171875,0.8892607092857361,0.7704335451126099,0.5427719950675964,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951171875,0.7910753488540649,0.5338407158851624,0.5141470432281494,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954528808594,0.6464430093765259,0.286131203174591,1.3357948064804075,284.9950561523437,284.95001220703125,299.79364013671875,293.1354064941406,297.7631530761719,297.1744079589844,286.9942626953125,1.0,0.8558554649353027,0.2871672511100769,0.2871672511100769,1.0,1.0,-4.293202877044678,0.9149907231330872,3.378211975097656,-0.048480175435543,0.9260634779930116,0.9260634779930116,0.0,410.2872314453125,410.0,58893.984375,0.0,7538.58203125,1.0,281.2414855957031,285.1246337890625,296.1108093261719,299.8477478027344,293.1499938964844,293.1499938964844,280.95001220703125,33648.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146091341972352,1.0,0.0,0.0,3.626010656356812,3.626034021377564,8.773066610956448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.5029296875,0.0,1489.1671142578125,1895.4371337890625,0.0,3539.32763671875,0.8982336521148682,1.0,0.0,3.0,1.0,0.0
17856420,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89093017578125,0.7669601440429688,0.4856042563915252,0.4457338750362396,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907470703125,0.8889678716659546,0.7687095403671265,0.7341676354408264,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907470703125,0.8895170092582703,0.7707306742668152,0.5432314872741699,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.7910941243171692,0.5336556434631348,0.51418536901474,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914794921875,0.6464497447013855,0.2860183715820312,1.3358445167541504,284.89080810546875,284.95001220703125,299.78399658203125,293.1396179199219,297.75897216796875,297.17193603515625,286.8905029296875,1.0,0.8558008074760437,0.287052184343338,0.287052184343338,1.0,1.0,-4.292901515960693,0.914484977722168,3.3784162998199463,-0.0487961359322071,0.8527927994728088,0.8527927994728088,0.0,410.2822265625,410.0,59858.8046875,0.0,7537.36474609375,1.0,280.9992370605469,284.9935302734375,296.1685485839844,300.06524658203125,293.1499938964844,293.1499938964844,280.95001220703125,37776.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203945994377136,1.0,0.0,0.0,3.586294889450073,3.5863184928894043,8.581935730944679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.5341796875,0.0,1476.5020751953125,1895.4371337890625,0.0,3592.799560546875,0.8906008005142212,1.0,0.0,3.0,1.0,0.0
17856480,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078369140625,0.7663318514823914,0.4848511219024658,0.4450778365135193,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90802001953125,0.8882780075073242,0.7676743268966675,0.733225405216217,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90802001953125,0.8892833590507507,0.7708966135978699,0.5433483123779297,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078674316406,0.7906893491744995,0.5333402752876282,0.5139232277870178,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075012207031,0.6461232900619507,0.2858076095581054,1.3350934982299805,284.907958984375,284.95001220703125,299.7742919921875,293.143798828125,297.75396728515625,297.1683654785156,286.9087829589844,1.0,0.855582594871521,0.2869371175765991,0.2869371175765991,1.0,1.0,-4.289899826049805,0.9132864475250244,3.3766133785247803,-0.0492655262351036,0.8472259640693665,0.8472259640693665,0.0,410.6861267089844,410.0,59648.46875,0.0,7528.6787109375,1.0,280.9583435058594,285.0079345703125,296.164306640625,300.0174255371094,293.1499938964844,293.1499938964844,281.25,38502.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922318696975708,1.0,0.0,0.0,3.519120693206787,3.51914381980896,8.263453992185532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.1357421875,0.0,1410.426025390625,1895.4371337890625,0.0,3610.541259765625,0.8780838251113892,1.0,0.0,3.0,1.0,0.0
17856540,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.002197265625,0.7659904360771179,0.484605997800827,0.4446122944355011,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023498535156,0.8878790736198425,0.7671545147895813,0.7324765920639038,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023498535156,0.8893628120422363,0.7716510891914368,0.543647289276123,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00225830078125,0.7905350923538208,0.533385694026947,0.5137797594070435,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0017395019531,0.6459771990776062,0.2857978343963623,1.3345569372177124,285.0023193359375,284.95001220703125,299.7645263671875,293.14794921875,297.7518920898437,297.1683959960937,287.0027160644531,1.0,0.8553826808929443,0.2868220508098602,0.2868220508098602,1.0,1.0,-4.287969589233398,0.912367820739746,3.3756017684936523,-0.0498334243893623,0.9135602712631226,0.9135602712631226,0.0,410.7393493652344,410.0,58748.875,0.0,7521.60205078125,1.0,281.19830322265625,285.1286926269531,296.1162109375,299.81402587890625,293.1499938964844,293.1499938964844,281.25,34256.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163231253623962,1.0,0.0,0.0,3.566465377807617,3.566488265991211,8.487294849146565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.3564453125,0.0,1429.459716796875,1895.4371337890625,0.0,3555.18798828125,0.8865830898284912,1.0,0.0,3.0,1.0,0.0
17856600,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949951171875,0.7660830616950989,0.4844915270805359,0.4444939196109772,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99481201171875,0.8879151940345764,0.7667760252952576,0.7321029901504517,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99481201171875,0.8898878693580627,0.77250736951828,0.5442415475845337,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99493408203125,0.790772557258606,0.5335505604743958,0.5139064192771912,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952697753906,0.6461453437805176,0.2858870029449463,1.3347798585891724,284.994873046875,284.95001220703125,299.7547302246094,293.15203857421875,297.7506408691406,297.16961669921875,286.9940795898437,1.0,0.8553261160850525,0.2867069840431213,0.2867069840431213,1.0,1.0,-4.288511276245117,0.9120834469795228,3.37642765045166,-0.0502600111067295,0.9252489805221558,0.9252489805221558,0.0,410.4030456542969,410.0,58865.66796875,0.0,7521.244140625,1.0,281.241455078125,285.1255798339844,296.1272888183594,299.86279296875,293.1499938964844,293.1499938964844,280.95001220703125,33653.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139044880867004,1.0,0.0,0.0,3.623348474502564,3.623371839523315,8.760189302847721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.38671875,0.0,1486.2938232421875,1895.4371337890625,0.0,3532.802978515625,0.897638201713562,1.0,0.0,3.0,1.0,0.0
17856660,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908996582031,0.7659111618995667,0.4838521182537079,0.4441974759101867,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907165527344,0.8876802325248718,0.7658570408821106,0.7315418720245361,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907165527344,0.8901113867759705,0.7727201581001282,0.5446434617042542,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.790775716304779,0.5333342552185059,0.5139154195785522,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914489746094,0.6461513638496399,0.2857732772827148,1.33482563495636,284.8907775878906,284.95001220703125,299.7448425292969,293.1560974121094,297.7464599609375,297.1672058105469,286.8904724121094,1.0,0.8552467823028564,0.286595731973648,0.286595731973648,1.0,1.0,-4.2880377769470215,0.911547303199768,3.376490592956543,-0.0505710914731025,0.8520352840423584,0.8520352840423584,0.0,410.388427734375,410.0,59824.75,0.0,7519.291015625,1.0,280.9992980957031,284.9947204589844,296.18487548828125,300.07989501953125,293.1499938964844,293.1499938964844,280.95001220703125,37795.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196817278862,1.0,0.0,0.0,3.5831868648529053,3.5832107067108154,8.567068334741634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.990234375,0.0,1473.28955078125,1895.4371337890625,0.0,3586.22119140625,0.8899199366569519,1.0,0.0,3.0,1.0,0.0
17856720,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079284667969,0.7652746438980103,0.4830818772315979,0.4435258507728576,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9081115722656,0.8869771957397461,0.7647888660430908,0.7305682897567749,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9081115722656,0.8898444771766663,0.7728013396263123,0.5447020530700684,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.907958984375,0.7903558015823364,0.5329887866973877,0.5136247277259827,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075927734375,0.6458247303962708,0.2855619788169861,1.3340717554092407,284.9080505371094,284.95001220703125,299.73492431640625,293.1600952148437,297.74151611328125,297.1637268066406,286.90887451171875,1.0,0.85500568151474,0.2864844799041748,0.2864844799041748,1.0,1.0,-4.284871578216553,0.9103217720985411,3.374549865722656,-0.0510337203741073,0.8465700149536133,0.8465700149536133,0.0,410.7841491699219,410.0,59612.734375,0.0,7509.92626953125,1.0,280.9583740234375,285.0092468261719,296.18048095703125,300.0317687988281,293.1499938964844,293.1499938964844,281.25,38510.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215964674949646,1.0,0.0,0.0,3.5159037113189697,3.5159270763397217,8.248353537965158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.8330078125,0.0,1407.1259765625,1895.4371337890625,0.0,3603.884521484375,0.8773789405822754,1.0,0.0,3.0,1.0,0.0
17856780,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020751953125,0.7649224996566772,0.4828169345855713,0.4430441856384277,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022277832031,0.8865629434585571,0.7642337083816528,0.7297879457473755,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00225830078125,0.8898891806602478,0.7734732031822205,0.5449433326721191,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00213623046875,0.7901847958564758,0.5330031514167786,0.51345294713974,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00164794921875,0.6456769704818726,0.2855510413646698,1.3335325717926023,285.002197265625,284.95001220703125,299.7249450683594,293.1640319824219,297.7393798828125,297.16375732421875,287.0025939941406,1.0,0.854783833026886,0.2863732576370239,0.2863732576370239,1.0,1.0,-4.282777786254883,0.90937602519989,3.373401641845703,-0.0515943393111228,0.9127662777900696,0.9127662777900696,0.0,410.8322143554688,410.0,58714.09765625,0.0,7502.1904296875,1.0,281.1982116699219,285.1297912597656,296.1322326660156,299.8282470703125,293.1499938964844,293.1499938964844,281.25,34256.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155978560447692,1.0,0.0,0.0,3.563318490982056,3.5633413791656494,8.472325134789571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.80859375,0.0,1426.12060546875,1895.4371337890625,0.0,3548.478759765625,0.8858807682991028,1.0,0.0,3.0,1.0,0.0
17856840,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947204589844,0.7650004029273987,0.482681006193161,0.4429074823856354,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.8865801095962524,0.7638184428215027,0.7293807864189148,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.890378475189209,0.7742496132850647,0.5454820394515991,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99468994140625,0.7904028296470642,0.5331358313560486,0.5135502219200134,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950256347656,0.6458410024642944,0.2856383025646209,1.3337500095367432,284.9945983886719,284.95001220703125,299.7149353027344,293.1679077148437,297.7380676269531,297.1649475097656,286.9938049316406,1.0,0.8547053933143616,0.2862620055675506,0.2862620055675506,1.0,1.0,-4.283147811889648,0.9090621471405028,3.3740859031677246,-0.052014410495758,0.9242833852767944,0.9242833852767944,0.0,410.4939270019531,410.0,58828.640625,0.0,7501.15380859375,1.0,281.2414245605469,285.1266174316406,296.1431579589844,299.8767395019531,293.1499938964844,293.1499938964844,280.95001220703125,33659.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131787419319152,1.0,0.0,0.0,3.620094776153565,3.620118141174317,8.744464139454067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.1279296875,0.0,1482.7811279296875,1895.4371337890625,0.0,3526.080078125,0.8969104886054993,1.0,0.0,3.0,1.0,0.0
17856900,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89080810546875,0.7648147940635681,0.4820227324962616,0.4425931572914123,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.8863270878791809,0.7628658413887024,0.7287868857383728,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.8905669450759888,0.7743822932243347,0.5458294153213501,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.7903866767883301,0.5328880548477173,0.5135296583175659,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.891357421875,0.6458430886268616,0.2855229675769806,1.3337892293930054,284.89068603515625,284.95001220703125,299.7048645019531,293.1717529296875,297.7339172363281,297.1626281738281,286.89044189453125,1.0,0.8546046018600464,0.2861507534980774,0.2861507534980774,1.0,1.0,-4.282504081726074,0.9084837436676024,3.374020338058472,-0.0523323379456996,0.8511272072792053,0.8511272072792053,0.0,410.4773254394531,410.0,59781.31640625,0.0,7498.53125,1.0,280.9993591308594,284.9960327148437,296.2005310058594,300.09332275390625,293.1499938964844,293.1499938964844,280.95001220703125,37818.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189520478248596,1.0,0.0,0.0,3.579418182373047,3.579441785812378,8.549055792173021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.283203125,0.0,1469.3939208984375,1895.4371337890625,0.0,3579.48388671875,0.8890936374664307,1.0,0.0,3.0,1.0,0.0
17856960,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080505371094,0.7641686797142029,0.4812359511852264,0.4419063925743103,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082336425781,0.8856097459793091,0.7617670297622681,0.7277839779853821,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082336425781,0.8902666568756104,0.7743834853172302,0.5458329319953918,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9081115722656,0.7899499535560608,0.532512903213501,0.5132107734680176,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90771484375,0.645514726638794,0.2853109538555145,1.3330317735671997,284.9081726074219,284.95001220703125,299.6947631835937,293.175537109375,297.72900390625,297.1592712402344,286.90899658203125,1.0,0.8543431162834167,0.2860547006130218,0.2860547006130218,1.0,1.0,-4.27918004989624,0.9072712063789368,3.371908664703369,-0.0527492575347423,0.8458237648010254,0.8458237648010254,0.0,410.8694152832031,410.0,59568.03125,0.0,7488.54931640625,1.0,280.9583740234375,285.0107421875,296.1958923339844,300.0447998046875,293.1499938964844,293.1499938964844,281.25,38515.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208600521087646,1.0,0.0,0.0,3.5120201110839844,3.512043237686157,8.230140906562156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.5947265625,0.0,1403.1214599609375,1895.4371337890625,0.0,3597.09326171875,0.8765343427658081,1.0,0.0,3.0,1.0,0.0
17857020,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019226074219,0.7638051509857178,0.4809516072273254,0.4414091110229492,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020751953125,0.8851797580718994,0.7611785531044006,0.7269742488861084,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.8902774453163147,0.7749778032302856,0.5460198521614075,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019836425781,0.7897612452507019,0.5324966907501221,0.5130110383033752,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014953613281,0.6453644037246704,0.2852987051010132,1.3324893712997437,285.0020446777344,284.95001220703125,299.68463134765625,293.17926025390625,297.7268371582031,297.1593017578125,287.0024108886719,1.0,0.8541013598442078,0.2859586477279663,0.2859586477279663,1.0,1.0,-4.276928901672363,0.9063419699668884,3.37058687210083,-0.0532601587474346,0.911822497844696,0.911822497844696,0.0,410.9152221679688,410.0,58670.55859375,0.0,7480.20703125,1.0,281.1981201171875,285.1309814453125,296.1474304199219,299.8410949707031,293.1499938964844,293.1499938964844,281.25,34256.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914859175682068,1.0,0.0,0.0,3.559520721435547,3.5595436096191406,8.45427507556451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.17578125,0.0,1422.0970458984375,1895.4371337890625,0.0,3541.64208984375,0.8850337862968445,1.0,0.0,3.0,1.0,0.0
17857080,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944152832031,0.763867974281311,0.4807947874069214,0.4412545561790466,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942321777344,0.8851780891418457,0.7607287764549255,0.7265355587005615,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942321777344,0.8907326459884644,0.7756813168525696,0.5465071797370911,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.994384765625,0.7899595499038696,0.5325978398323059,0.5130795836448669,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947204589844,0.6455237865447998,0.2853840589523315,1.332701325416565,284.9942932128906,284.95001220703125,299.6744384765625,293.1828918457031,297.7254943847656,297.1605224609375,286.99346923828125,1.0,0.8540027737617493,0.2858625948429107,0.2858625948429107,1.0,1.0,-4.277136325836182,0.9060426950454712,3.37109375,-0.0536311380565166,0.923150360584259,0.923150360584259,0.0,410.5767517089844,410.0,58782.87109375,0.0,7478.54052734375,1.0,281.24139404296875,285.12774658203125,296.1581115722656,299.8892517089844,293.1499938964844,293.1499938964844,280.95001220703125,33664.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124402403831482,1.0,0.0,0.0,3.616197347640991,3.616220474243164,8.725644988771819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.6240234375,0.0,1478.5736083984375,1895.4371337890625,0.0,3519.236328125,0.8960382342338562,1.0,0.0,3.0,1.0,0.0
17857140,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907470703125,0.7636691331863403,0.4801186323165893,0.4409229755401611,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.8849079608917236,0.759745180606842,0.7259111404418945,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.8908894062042236,0.7757433652877808,0.5468055605888367,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89068603515625,0.7899245619773865,0.5323197245597839,0.5130301713943481,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912658691406,0.6455220580101013,0.2852672636508941,1.332734227180481,284.890625,284.95001220703125,299.66424560546875,293.1864929199219,297.721435546875,297.1583557128906,286.890380859375,1.0,0.8538821339607239,0.2857665717601776,0.2857665717601776,1.0,1.0,-4.276333808898926,0.905480146408081,3.3708536624908447,-0.0539002493023872,0.8500785231590271,0.8500785231590271,0.0,410.5588989257813,410.0,59728.58203125,0.0,7475.30078125,1.0,280.9994506835937,284.9974975585937,296.2152404785156,300.1052551269531,293.1499938964844,293.1499938964844,280.95001220703125,37842.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182106256484984,1.0,0.0,0.0,3.5749521255493164,3.5749757289886475,8.527735531060898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.3740234375,0.0,1464.7718505859375,1895.4371337890625,0.0,3572.6357421875,0.8881136178970337,1.0,0.0,3.0,1.0,0.0
17857200,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080810546875,0.7630146145820618,0.4793183207511902,0.4402222335338592,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90826416015625,0.8841779828071594,0.7586185932159424,0.7248812317848206,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90826416015625,0.8905603289604187,0.7756755948066711,0.5467609763145447,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9081420898437,0.7894720435142517,0.5319162607192993,0.5126841068267822,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90777587890625,0.6451924443244934,0.2850548326969147,1.3319735527038574,284.908203125,284.95001220703125,299.65399169921875,293.19000244140625,297.716552734375,297.155029296875,286.9090270996094,1.0,0.8536021709442139,0.285670518875122,0.285670518875122,1.0,1.0,-4.2728657722473145,0.9042353630065918,3.3686304092407227,-0.0543198622763156,0.8448714017868042,0.8448714017868042,0.0,410.9471130371094,410.0,59513.35546875,0.0,7464.76171875,1.0,280.9584350585937,285.0123291015625,296.2102966308594,300.0562744140625,293.1499938964844,293.1499938964844,281.25,38528.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201112985610962,1.0,0.0,0.0,3.507442235946656,3.507465362548828,8.208699568967859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.177734375,0.0,1398.4505615234375,1895.4371337890625,0.0,3590.185546875,0.8755225539207458,1.0,0.0,3.0,1.0,0.0
