time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018005371094,0.762643575668335,0.4790195822715759,0.4397139251232147,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.001953125,0.8837348222732544,0.7580000162124634,0.7240449786186218,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019836425781,0.8905432224273682,0.7762049436569214,0.5469018220901489,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018615722656,0.7892677187919617,0.5318711400032043,0.5124579668045044,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014038085937,0.64504075050354,0.2850418388843536,1.3314298391342163,285.0019226074219,284.95001220703125,299.6437072753906,293.1934814453125,297.7144470214844,297.1552124023437,287.0022888183594,1.0,0.8533427715301514,0.2855933010578155,0.2855933010578155,1.0,1.0,-4.270480632781982,0.9033374190330504,3.367142915725708,-0.0547710359096527,0.9107606410980223,0.9107606410980223,0.0,410.9894409179688,410.0,58618.515625,0.0,7455.896484375,1.0,281.197998046875,285.13238525390625,296.16162109375,299.8524169921875,293.1499938964844,293.1499938964844,281.25,34254.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141096472740172,1.0,0.0,0.0,3.5550615787506104,3.555084228515625,8.433105449512368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.474609375,0.0,1417.364501953125,1895.4371337890625,0.0,3534.702880859375,0.8840389847755432,1.0,0.0,3.0,1.0,0.0
17857320,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940795898437,0.7626928091049194,0.4788413941860199,0.4395428597927093,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939270019531,0.8837161660194397,0.7575185298919678,0.7235774397850037,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.993896484375,0.8909700512886047,0.7768483757972717,0.5473465323448181,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940490722656,0.7894476652145386,0.5319423079490662,0.5124991536140442,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.994384765625,0.6451963782310486,0.285125732421875,1.331638216972351,284.9939880371094,284.95001220703125,299.6334228515625,293.19683837890625,297.7131652832031,297.156494140625,286.9931640625,1.0,0.8532263040542603,0.2855161130428314,0.2855161130428314,1.0,1.0,-4.27054500579834,0.903071105480194,3.367473840713501,-0.0550784282386302,0.9218642115592957,0.9218642115592957,0.0,410.6504821777344,410.0,58728.953125,0.0,7453.67626953125,1.0,281.2413635253906,285.12896728515625,296.1720886230469,299.9002685546875,293.1499938964844,293.1499938964844,280.95001220703125,33669.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911693513393402,1.0,0.0,0.0,3.6116793155670166,3.6117024421691895,8.703854632585717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.8779296875,0.0,1473.6953125,1895.4371337890625,0.0,3512.313720703125,0.8950253129005432,1.0,0.0,3.0,1.0,0.0
17857380,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907165527344,0.7624812126159668,0.4781485497951507,0.4391940832138061,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905334472656,0.8834306001663208,0.7565069198608398,0.7229251265525818,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905334472656,0.8911004662513733,0.7768517136573792,0.5476044416427612,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.7893950343132019,0.5316357016563416,0.512422502040863,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.645191490650177,0.2850079536437988,1.3316664695739746,284.8905944824219,284.95001220703125,299.62310791015625,293.2001647949219,297.7091369628906,297.1544189453125,286.890380859375,1.0,0.8530880212783813,0.2854389250278473,0.2854389250278473,1.0,1.0,-4.269600868225098,0.9025421738624572,3.367058753967285,-0.0552845522761344,0.848916232585907,0.848916232585907,0.0,410.6314392089844,410.0,59667.359375,0.0,7449.890625,1.0,280.99957275390625,284.9991455078125,296.2289123535156,300.1156005859375,293.1499938964844,293.1499938964844,280.95001220703125,37867.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174637794494628,1.0,0.0,0.0,3.569857120513916,3.569880723953247,8.503446338181675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.3359375,0.0,1459.4862060546875,1895.4371337890625,0.0,3565.734375,0.8869937062263489,1.0,0.0,3.0,1.0,0.0
17857440,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082336425781,0.7618220448493958,0.4773420095443725,0.4384839534759521,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084167480469,0.8826902508735657,0.7553554177284241,0.721871018409729,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084167480469,0.8907480239868164,0.7767247557640076,0.5475192666053772,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90826416015625,0.7889288067817688,0.5312058925628662,0.512050986289978,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90789794921875,0.6448617577552795,0.2847956717014313,1.3309047222137451,284.9083251953125,284.95001220703125,299.6127624511719,293.2033996582031,297.70428466796875,297.1511535644531,286.9091796875,1.0,0.8527920246124268,0.2853617072105407,0.2853617072105407,1.0,1.0,-4.2660112380981445,0.901336431503296,3.364675045013428,-0.0556404367089271,0.8438611030578613,0.8438611030578613,0.0,411.0150146484375,410.0,59450.60546875,0.0,7438.88037109375,1.0,280.95849609375,285.0141296386719,296.2236633300781,300.066162109375,293.1499938964844,293.1499938964844,281.25,38536.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919360101222992,1.0,0.0,0.0,3.5022268295288086,3.502249956130981,8.18430635263212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.8359375,0.0,1393.106201171875,1895.4371337890625,0.0,3583.251708984375,0.8743777871131897,1.0,0.0,3.0,1.0,0.0
17857500,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016784667969,0.7614459991455078,0.4770319759845733,0.4379681646823883,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018310546875,0.8822355270385742,0.7547090649604797,0.7210105657577515,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018310546875,0.8907070159912109,0.7771966457366943,0.5476198196411133,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.001708984375,0.7887101769447327,0.5311335921287537,0.5118001103401184,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0012512207031,0.6447094678878784,0.2847824990749359,1.3303619623184204,285.00177001953125,284.95001220703125,299.6024169921875,293.20654296875,297.70220947265625,297.1513977050781,287.0021057128906,1.0,0.8525174260139465,0.2852845191955566,0.2852845191955566,1.0,1.0,-4.2635111808776855,0.9004141092300415,3.3630969524383545,-0.0560913793742656,0.90956848859787,0.90956848859787,0.0,411.0538940429688,410.0,58558.84375,0.0,7429.57080078125,1.0,281.1978759765625,285.13385009765625,296.1747131347656,299.8621520996094,293.1499938964844,293.1499938964844,281.25,34250.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133598804473876,1.0,0.0,0.0,3.55004358291626,3.5500662326812744,8.409315341850743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.7333984375,0.0,1412.0452880859375,1895.4371337890625,0.0,3527.7578125,0.8829163908958435,1.0,0.0,3.0,1.0,0.0
17857560,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99383544921875,0.7614840865135193,0.4768367111682892,0.4377845525741577,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.8822009563446045,0.7541981339454651,0.7205162048339844,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.8911083936691284,0.7777864336967468,0.5480265617370605,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937744140625,0.7888726592063904,0.5311764478683472,0.5118153691291809,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.994140625,0.6448618173599243,0.2848653197288513,1.3305684328079224,284.99371337890625,284.95001220703125,299.592041015625,293.2096252441406,297.7010192871094,297.1528625488281,286.9928894042969,1.0,0.8523852825164795,0.2852139472961426,0.2852139472961426,1.0,1.0,-4.263448715209961,0.9001384973526001,3.3633103370666504,-0.0563808642327785,0.9205076098442078,0.9205076098442078,0.0,410.7149353027344,410.0,58667.5703125,0.0,7426.86669921875,1.0,281.2413330078125,285.1304016113281,296.18487548828125,299.9096069335937,293.1499938964844,293.1499938964844,280.95001220703125,33671.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109472036361694,1.0,0.0,0.0,3.6065850257873535,3.6066081523895264,8.679318739268638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.0595703125,0.0,1468.1832275390625,1895.4371337890625,0.0,3505.39208984375,0.8938844203948975,1.0,0.0,3.0,1.0,0.0
17857620,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89068603515625,0.7612618207931519,0.4761305153369903,0.4374215602874756,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905029296875,0.8819012641906738,0.7531610131263733,0.7198382616043091,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905029296875,0.8912153840065002,0.7777373790740967,0.5482485294342041,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.890625,0.78880375623703,0.5308433175086975,0.5117132067680359,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89117431640625,0.6448543071746826,0.2847470343112945,1.3305943012237549,284.8905639648437,284.95001220703125,299.5816650390625,293.2126159667969,297.6970520019531,297.15087890625,286.890380859375,1.0,0.8522315621376038,0.2851433753967285,0.2851433753967285,1.0,1.0,-4.2623796463012695,0.8996023535728455,3.36277723312378,-0.0565682388842105,0.8476498126983643,0.8476498126983643,0.0,410.6950073242188,410.0,59598.421875,0.0,7422.60400390625,1.0,280.99969482421875,285.0009155273437,296.24139404296875,300.1242980957031,293.1499938964844,293.1499938964844,280.95001220703125,37892.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916719913482666,1.0,0.0,0.0,3.5641767978668213,3.5642004013061523,8.476406492263777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.189453125,0.0,1453.5928955078125,1895.4371337890625,0.0,3558.857421875,0.8857434988021851,1.0,0.0,3.0,1.0,0.0
17857680,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084167480469,0.760598361492157,0.4753146469593048,0.4367023110389709,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085998535156,0.8811519742012024,0.7519879341125488,0.7187626361846924,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085998535156,0.8908423185348511,0.7775577306747437,0.5481270551681519,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.7883250117301941,0.5303899645805359,0.5113184452056885,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080810546875,0.6445249319076538,0.2845354974269867,1.329833745956421,284.9085388183594,284.95001220703125,299.5712890625,293.2155456542969,297.6923828125,297.1478576660156,286.90936279296875,1.0,0.8519214987754822,0.2850728332996368,0.2850728332996368,1.0,1.0,-4.258683204650879,0.8983942866325378,3.3602888584136963,-0.0569045767188072,0.8427956104278564,0.8427956104278564,0.0,411.0744934082031,410.0,59381.5390625,0.0,7411.18701171875,1.0,280.9585266113281,285.0160522460937,296.2358093261719,300.0744323730469,293.1499938964844,293.1499938964844,281.25,38541.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186150431632996,1.0,0.0,0.0,3.496531248092652,3.496554374694824,8.157708180078771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.6748046875,0.0,1387.253662109375,1895.4371337890625,0.0,3576.371826171875,0.8731237053871155,1.0,0.0,3.0,1.0,0.0
17857740,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015563964844,0.7602161169052124,0.4749913215637207,0.4361766576766968,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016784667969,0.8806871175765991,0.75131756067276,0.7178812623023987,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.001708984375,0.8907798528671265,0.7779783606529236,0.5481917262077332,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015869140625,0.788093626499176,0.5302937626838684,0.5110455751419067,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00115966796875,0.6443724036216736,0.2845225036144256,1.3292940855026243,285.00164794921875,284.95001220703125,299.5608825683594,293.2183532714844,297.6903381347656,297.1481628417969,287.001953125,1.0,0.8516334891319275,0.2850022614002228,0.2850022614002228,1.0,1.0,-4.25607967376709,0.8974704742431641,3.3586089611053467,-0.057334903627634,0.9083092212677002,0.9083092212677002,0.0,411.1106262207031,410.0,58493.44140625,0.0,7401.48876953125,1.0,281.1977233886719,285.1354064941406,296.1865539550781,299.87030029296875,293.1499938964844,293.1499938964844,281.25,34243.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126206636428832,1.0,0.0,0.0,3.544586181640625,3.5446090698242188,8.383481144846883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.1279296875,0.0,1406.259521484375,1895.4371337890625,0.0,3520.90869140625,0.8816937804222107,1.0,0.0,3.0,1.0,0.0
17857800,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99346923828125,0.7602435946464539,0.474781185388565,0.4359805285930633,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.8806387782096863,0.7507814764976501,0.7173638939857483,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.891158938407898,0.7785208821296692,0.5485648512840271,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.993408203125,0.7882410883903503,0.5303122997283936,0.5110384225845337,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937744140625,0.6445221304893494,0.2846046090126037,1.3295003175735474,284.99334716796875,284.95001220703125,299.55047607421875,293.2210998535156,297.6891784667969,297.1496276855469,286.9925231933594,1.0,0.8514875769615173,0.2849316895008087,0.2849316895008087,1.0,1.0,-4.25590705871582,0.8971685767173767,3.358738422393799,-0.0576270930469036,0.9190002679824828,0.9190002679824828,0.0,410.7713928222656,410.0,58600.51171875,0.0,7398.365234375,1.0,281.24127197265625,285.1317749023437,296.1964111328125,299.9173889160156,293.1499938964844,293.1499938964844,280.95001220703125,33673.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102163314819336,1.0,0.0,0.0,3.601097345352173,3.6011204719543457,8.652926908325753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.154296875,0.0,1462.265625,1895.4371337890625,0.0,3498.611328125,0.8926514983177185,1.0,0.0,3.0,1.0,0.0
17857860,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89068603515625,0.7600126266479492,0.474063366651535,0.435605525970459,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905334472656,0.8803274035453796,0.7497239112854004,0.7166643738746643,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905334472656,0.8912457823753357,0.778426468372345,0.5487552285194397,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.890625,0.7881585955619812,0.5299574136734009,0.5109146237373352,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.6445127725601196,0.2844861447811126,1.3295243978500366,284.8905639648437,284.95001220703125,299.5400695800781,293.2237548828125,297.6853942871094,297.1478576660156,286.89044189453125,1.0,0.8513205051422119,0.2848646938800812,0.2848646938800812,1.0,1.0,-4.254731178283691,0.8966178297996521,3.3581132888793945,-0.0578071922063827,0.8463221192359924,0.8463221192359924,0.0,410.7500915527344,410.0,59523.76171875,0.0,7393.6962890625,1.0,280.99981689453125,285.0028076171875,296.2525634765625,300.13134765625,293.1499938964844,293.1499938964844,280.95001220703125,37917.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159932732582092,1.0,0.0,0.0,3.5580642223358154,3.5580878257751465,8.447357799923338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.1279296875,0.0,1447.2562255859375,1895.4371337890625,0.0,3552.136962890625,0.8843986988067627,1.0,0.0,3.0,1.0,0.0
17857920,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086303710937,0.7593459486961365,0.4732383787631988,0.4348774254322052,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088134765625,0.8795722126960754,0.7485345602035522,0.7155721187591553,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088134765625,0.8908560276031494,0.7782022953033447,0.5486027598381042,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90869140625,0.7876706719398499,0.5294857025146484,0.5105013251304626,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9083251953125,0.6441847085952759,0.2842758595943451,1.328766703605652,284.90875244140625,284.95001220703125,299.5296936035156,293.226318359375,297.6808776855469,297.14508056640625,286.9095764160156,1.0,0.8509986996650696,0.2847976982593536,0.2847976982593536,1.0,1.0,-4.250947952270508,0.8954012989997864,3.355546474456787,-0.0581345669925212,0.8416765928268433,0.8416765928268433,0.0,411.1249084472656,410.0,59307.1953125,0.0,7381.94873046875,1.0,280.9585876464844,285.0180969238281,296.2466125488281,300.0810241699219,293.1499938964844,293.1499938964844,281.25,38545.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178901314735411,1.0,0.0,0.0,3.4904491901397705,3.4904720783233643,8.129352409014245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.7431640625,0.0,1381.01025390625,1895.4371337890625,0.0,3569.674560546875,0.8717834949493408,1.0,0.0,3.0,1.0,0.0
17857980,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014343261719,0.7589585781097412,0.4729028344154358,0.434342473745346,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015869140625,0.8791001439094543,0.7478450536727905,0.7146744728088379,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015869140625,0.8907763361930847,0.7785807251930237,0.548637330532074,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014953613281,0.7874298095703125,0.5293703079223633,0.5102110505104065,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00103759765625,0.644032895565033,0.284263551235199,1.3282320499420166,285.00152587890625,284.95001220703125,299.519287109375,293.2287902832031,297.67889404296875,297.1454467773437,287.0018310546875,1.0,0.8506996631622314,0.2847306728363037,0.2847306728363037,1.0,1.0,-4.248262405395508,0.8944702744483948,3.353792190551758,-0.0585547499358654,0.906991720199585,0.906991720199585,0.0,411.1577758789063,410.0,58423.30859375,0.0,7371.94384765625,1.0,281.19757080078125,285.1370544433594,296.1970520019531,299.87677001953125,293.1499938964844,293.1499938964844,281.25,34235.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119043946266174,1.0,0.0,0.0,3.538776636123657,3.538799285888672,8.356022931366169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.72265625,0.0,1400.110107421875,1895.4371337890625,0.0,3514.26904296875,0.8803914785385132,1.0,0.0,3.0,1.0,0.0
17858040,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.7589766383171082,0.4726791381835937,0.434134691953659,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99298095703125,0.8790404796600342,0.7472878694534302,0.7141380906105042,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9929504394531,0.8911377191543579,0.7790873050689697,0.5489837527275085,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.7875649929046631,0.52936851978302,0.5101854205131531,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934387207031,0.6441808342933655,0.2843453884124756,1.3284399509429932,284.9930419921875,284.95001220703125,299.5089111328125,293.23114013671875,297.6777648925781,297.1470031738281,286.9921875,1.0,0.8505424857139587,0.2846636772155761,0.2846636772155761,1.0,1.0,-4.248000144958496,0.8941588997840881,3.353841543197632,-0.0588373839855194,0.9174624085426332,0.9174624085426332,0.0,410.8180236816406,410.0,58528.8203125,0.0,7368.48095703125,1.0,281.2412414550781,285.1332702636719,296.2065734863281,299.9234313964844,293.1499938964844,293.1499938964844,280.95001220703125,33674.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095101952552797,1.0,0.0,0.0,3.59525990486145,3.595283031463623,8.6248968500513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.4091796875,0.0,1455.9736328125,1895.4371337890625,0.0,3492.057373046875,0.8913409113883972,1.0,0.0,3.0,1.0,0.0
17858100,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907165527344,0.7587385773658752,0.4719513952732086,0.4337490797042846,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.8787199854850769,0.7462131977081299,0.7134204506874084,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.8912103772163391,0.7789621353149414,0.5491513013839722,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.7874715924263,0.5289952158927917,0.5100433826446533,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89117431640625,0.6441705226898193,0.2842272818088531,1.328464150428772,284.8905944824219,284.95001220703125,299.4985046386719,293.2334289550781,297.6741638183594,297.1454467773437,286.8905029296875,1.0,0.8503646850585938,0.2845966815948486,0.2845966815948486,1.0,1.0,-4.246740818023682,0.8935880064964294,3.3531527519226074,-0.0590207837522029,0.8449496626853943,0.8449496626853943,0.0,410.7947692871094,410.0,59444.50390625,0.0,7363.49169921875,1.0,280.9999694824219,285.0047912597656,296.2623291015625,300.1366271972656,293.1499938964844,293.1499938964844,280.95001220703125,37941.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152942299842834,1.0,0.0,0.0,3.551618814468384,3.551642417907715,8.416781156483921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.2421875,0.0,1440.580810546875,1895.4371337890625,0.0,3545.669189453125,0.882979691028595,1.0,0.0,3.0,1.0,0.0
17858160,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9089050292969,0.7580704689025879,0.4711191058158874,0.4330136775970459,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090881347656,0.8779611587524414,0.745010495185852,0.7123143672943115,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090881347656,0.8908110857009888,0.7787083387374878,0.5489788055419922,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9089660644531,0.7869768738746643,0.5285078883171082,0.5096143484115601,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085998535156,0.6438447833061218,0.2840192019939422,1.3277117013931274,284.9090270996094,284.95001220703125,299.4881591796875,293.235595703125,297.6698608398437,297.1429138183594,286.9098205566406,1.0,0.8500339388847351,0.2845436334609985,0.2845436334609985,1.0,1.0,-4.242895126342773,0.8924039602279663,3.3504910469055176,-0.0593036711215972,0.8405495285987854,0.8405495285987854,0.0,411.1643371582031,410.0,59229.04296875,0.0,7351.50732421875,1.0,280.9586181640625,285.0202331542969,296.2559814453125,300.0858764648437,293.1499938964844,293.1499938964844,281.25,38543.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171966314315796,1.0,0.0,0.0,3.4840879440307617,3.4841108322143555,8.099748356471537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.17626953125,0.0,1374.465087890625,1895.4371337890625,0.0,3563.264892578125,0.8703852295875549,1.0,0.0,3.0,1.0,0.0
17858220,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013427734375,0.7576794624328613,0.4707728028297424,0.4324707686901092,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00146484375,0.8774837255477905,0.7443039417266846,0.7114026546478271,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00146484375,0.8907185792922974,0.7790506482124329,0.548989474773407,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013732910156,0.7867284417152405,0.528375506401062,0.5093088746070862,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.643695592880249,0.284010112285614,1.3271900415420532,285.0014343261719,284.95001220703125,299.4778137207031,293.2376708984375,297.66796875,297.14337158203125,287.0016784667969,1.0,0.8497266173362732,0.2844905853271484,0.2844905853271484,1.0,1.0,-4.240151882171631,0.8915096521377563,3.348642110824585,-0.0596750751137733,0.9056328535079956,0.9056328535079956,0.0,411.1935729980469,410.0,58349.3671875,0.0,7341.287109375,1.0,281.1974182128906,285.13873291015625,296.2060241699219,299.8815002441406,293.1499938964844,293.1499938964844,281.25,34226.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112215638160706,1.0,0.0,0.0,3.5326876640319824,3.532710313796997,8.327291425302974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.5751953125,0.0,1393.68115234375,1895.4371337890625,0.0,3507.93701171875,0.8790269494056702,1.0,0.0,3.0,1.0,0.0
17858280,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928283691406,0.7576896548271179,0.470537006855011,0.4322525858879089,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926452636719,0.8774145245552063,0.7437277436256409,0.7108492255210876,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926452636719,0.8910670280456543,0.7795339226722717,0.5493158102035522,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927978515625,0.7868531942367554,0.5283553600311279,0.5092666745185852,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931335449219,0.6438438892364502,0.2840937077999115,1.327409029006958,284.9927062988281,284.95001220703125,299.46746826171875,293.2396545410156,297.6669006347656,297.1449584960937,286.99188232421875,1.0,0.8495610952377319,0.2844375371932983,0.2844375371932983,1.0,1.0,-4.23982572555542,0.8912332653999329,3.348592758178711,-0.0599094405770301,0.9158784747123718,0.9158784747123718,0.0,410.8528137207031,410.0,58453.4296875,0.0,7337.5810546875,1.0,281.2411804199219,285.13482666015625,296.2151794433594,299.927734375,293.1499938964844,293.1499938964844,280.95001220703125,33673.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088392853736876,1.0,0.0,0.0,3.589162588119507,3.58918571472168,8.595666827204695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.8505859375,0.0,1449.4161376953125,1895.4371337890625,0.0,3485.828857421875,0.8899716734886169,1.0,0.0,3.0,1.0,0.0
17858340,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907165527344,0.7574461698532104,0.4698007702827453,0.43185755610466,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905944824219,0.8770866990089417,0.742638111114502,0.710115373134613,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905944824219,0.8911308646202087,0.7793847322463989,0.5494682788848877,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89068603515625,0.7867507338523865,0.5279656052589417,0.5091081261634827,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89117431640625,0.6438350081443787,0.2839789986610412,1.3274434804916382,284.890625,284.95001220703125,299.4571533203125,293.24151611328125,297.6634826660156,297.1436767578125,286.8905639648437,1.0,0.8493756651878357,0.2843844890594482,0.2843844890594482,1.0,1.0,-4.238509654998779,0.8906993269920349,3.3478102684021,-0.0600451752543449,0.843534529209137,0.843534529209137,0.0,410.82708740234375,410.0,59361.234375,0.0,7332.37353515625,1.0,281.0001220703125,285.0068054199219,296.2705078125,300.14013671875,293.1499938964844,293.1499938964844,280.95001220703125,37965.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146323800086976,1.0,0.0,0.0,3.5449059009552,3.544929265975952,8.38499317978858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.564453125,0.0,1433.6448974609375,1895.4371337890625,0.0,3539.542724609375,0.8815016150474548,1.0,0.0,3.0,1.0,0.0
17858400,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090881347656,0.7567781209945679,0.468962550163269,0.4311159551143646,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092712402344,0.8763261437416077,0.7414239645004272,0.7089971899986267,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092712402344,0.8907224535942078,0.7790982127189636,0.5492745637893677,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091491699219,0.7862511277198792,0.5274646282196045,0.5086650252342224,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087829589844,0.6435152292251587,0.2837777733802795,1.3267147541046145,284.9092102050781,284.95001220703125,299.4468688964844,293.2432861328125,297.659423828125,297.14141845703125,286.9100036621094,1.0,0.8490390181541443,0.2843314409255981,0.2843314409255981,1.0,1.0,-4.234627723693848,0.8895098567008972,3.3451180458068848,-0.0603274442255497,0.8393036127090454,0.8393036127090454,0.0,411.19091796875,410.0,59145.51953125,0.0,7320.2529296875,1.0,280.95867919921875,285.0223693847656,296.2637023925781,300.0888671875,293.1499938964844,293.1499938964844,281.25,38549.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165393114089966,1.0,0.0,0.0,3.477410078048706,3.4774327278137207,8.068728334365005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.7021484375,0.0,1367.6690673828125,1895.4371337890625,0.0,3557.187255859375,0.8689092993736267,1.0,0.0,3.0,1.0,0.0
17858460,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00115966796875,0.7563851475715637,0.4686066508293152,0.4305661916732788,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013122558594,0.8758452534675598,0.7407023310661316,0.7080732583999634,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013122558594,0.8906223177909851,0.7794246077537537,0.5492684841156006,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.001220703125,0.7859970331192017,0.5273170471191406,0.5083461403846741,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00079345703125,0.6433714032173157,0.2837733924388885,1.3262189626693726,285.0012512207031,284.95001220703125,299.4366149902344,293.24493408203125,297.6576538085937,297.1419982910156,287.0014953613281,1.0,0.8487269282341003,0.2842952907085418,0.2842952907085418,1.0,1.0,-4.231856346130371,0.8886664509773254,3.343190193176269,-0.0606423877179622,0.9041765928268432,0.9041765928268432,0.0,411.2159729003906,410.0,58270.12890625,0.0,7309.9267578125,1.0,281.197265625,285.1404113769531,296.21337890625,299.8843078613281,293.1499938964844,293.1499938964844,281.25,34217.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105756282806396,1.0,0.0,0.0,3.5262932777404785,3.526315689086914,8.297172939819575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.5283203125,0.0,1386.961669921875,1895.4371337890625,0.0,3501.945068359375,0.8775936365127563,1.0,0.0,3.0,1.0,0.0
17858520,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.7563885450363159,0.4683595299720764,0.4303383827209472,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922790527344,0.8757678866386414,0.7401087284088135,0.7075042128562927,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99224853515625,0.8909660577774048,0.7799044251441956,0.5495880842208862,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924011230469,0.786112904548645,0.5272802710533142,0.5082888603210449,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.6435215473175049,0.2838597297668457,1.326454520225525,284.9923400878906,284.95001220703125,299.4263610839844,293.2464599609375,297.6566772460937,297.1437072753906,286.9914855957031,1.0,0.8485562801361084,0.2842591404914856,0.2842591404914856,1.0,1.0,-4.231493949890137,0.8884426355361938,3.3430514335632324,-0.0608168356120586,0.9141665697097778,0.9141665697097778,0.0,410.8742065429688,410.0,58371.75390625,0.0,7306.08251953125,1.0,281.2411193847656,285.1363525390625,296.2220764160156,299.92999267578125,293.1499938964844,293.1499938964844,280.95001220703125,33676.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082035422325134,1.0,0.0,0.0,3.5826871395111084,3.582710027694702,8.564678637412726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.1572265625,0.0,1442.494873046875,1895.4371337890625,0.0,3479.92431640625,0.8885196447372437,1.0,0.0,3.0,1.0,0.0
17858580,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89068603515625,0.7561405897140503,0.4676156640052795,0.4299345910549164,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.8754340410232544,0.7390056848526001,0.706755518913269,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.8910312652587891,0.7797650098800659,0.5497425198554993,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.7860028147697449,0.5268758535385132,0.5081154108047485,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89111328125,0.6435145735740662,0.2837472259998321,1.3264997005462646,284.8905944824219,284.95001220703125,299.4161682128906,293.2478942871094,297.6534729003906,297.14263916015625,286.8905944824219,1.0,0.848366379737854,0.2842229902744293,0.2842229902744293,1.0,1.0,-4.230146408081055,0.8879626989364624,3.342183828353882,-0.0608934834599494,0.8419739603996277,0.8419739603996277,0.0,410.8462219238281,410.0,59269.71875,0.0,7300.75634765625,1.0,281.0002746582031,285.00885009765625,296.2769775390625,300.1414489746094,293.1499938964844,293.1499938964844,280.95001220703125,37996.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140023589134216,1.0,0.0,0.0,3.537681818008423,3.537705183029175,8.350853022420779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.6123046875,0.0,1426.239501953125,1895.4371337890625,0.0,3533.708984375,0.8799141645431519,1.0,0.0,3.0,1.0,0.0
17858640,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90924072265625,0.7554736137390137,0.4667726159095764,0.4291876554489136,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.909423828125,0.874673068523407,0.7377817630767822,0.7056267857551575,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.909423828125,0.8906325697898865,0.7795014977455139,0.5495601892471313,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093017578125,0.7854997515678406,0.5263630151748657,0.507659912109375,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.908935546875,0.6431989669799805,0.2835482954978943,1.325780153274536,284.90936279296875,284.95001220703125,299.4059753417969,293.24920654296875,297.6496276855469,297.140625,286.91015625,1.0,0.8480271100997925,0.284186840057373,0.284186840057373,1.0,1.0,-4.226255416870117,0.8868328332901001,3.339422702789306,-0.0611160211265087,0.8379224538803101,0.8379224538803101,0.0,411.2044067382813,410.0,59052.3203125,0.0,7288.60205078125,1.0,280.958740234375,285.0245666503906,296.2696838378906,300.0895080566406,293.1499938964844,293.1499938964844,281.25,38558.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159095287322998,1.0,0.0,0.0,3.4701128005981445,3.470135450363159,8.034899678932561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.9931640625,0.0,1360.290283203125,1895.4371337890625,0.0,3551.3623046875,0.8673052787780762,1.0,0.0,3.0,1.0,0.0
17858700,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.7550796270370483,0.4664081931114197,0.4286319613456726,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010681152344,0.8741897344589233,0.737046480178833,0.7046919465065002,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010681152344,0.8905442953109741,0.779855489730835,0.5495715141296387,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009765625,0.7852412462234497,0.5262021422386169,0.5073292255401611,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005798339844,0.6430578827857971,0.2835450172424316,1.325291395187378,285.0010070800781,284.95001220703125,299.3958435058594,293.2504272460937,297.64794921875,297.1413269042969,287.001220703125,1.0,0.8477131724357605,0.2841506898403168,0.2841506898403168,1.0,1.0,-4.223479270935059,0.8859923481941223,3.337486982345581,-0.0614275112748146,0.9025190472602844,0.9025190472602844,0.0,411.2257080078125,410.0,58180.37109375,0.0,7278.26416015625,1.0,281.19708251953125,285.14215087890625,296.2189025878906,299.8846435546875,293.1499938964844,293.1499938964844,281.25,34213.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099497199058532,1.0,0.0,0.0,3.5192019939422607,3.5192244052886963,8.263836548394465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.9951171875,0.0,1379.572021484375,1895.4371337890625,0.0,3496.13720703125,0.8760094046592712,1.0,0.0,3.0,1.0,0.0
17858760,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920654296875,0.7550767660140991,0.4661507606506347,0.4283953011035919,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99188232421875,0.8741048574447632,0.7364369630813599,0.7041085958480835,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918518066406,0.8908980488777161,0.7803652882575989,0.5499107241630554,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99200439453125,0.7853491902351379,0.5261505842208862,0.5072585344314575,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923400878906,0.6432076692581177,0.2836315929889679,1.3255295753479004,284.991943359375,284.95001220703125,299.3857421875,293.2514953613281,297.6470947265625,297.1430969238281,286.9910583496094,1.0,0.8475402593612671,0.2841188311576843,0.2841188311576843,1.0,1.0,-4.223099708557129,0.8857789635658264,3.337320566177368,-0.0615883953869342,0.9122731685638428,0.9122731685638428,0.0,410.8838806152344,410.0,58279.125,0.0,7274.36328125,1.0,281.2410583496094,285.1380310058594,296.2271423339844,299.9296875,293.1499938964844,293.1499938964844,280.95001220703125,33680.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075809121131896,1.0,0.0,0.0,3.575453758239746,3.57547664642334,8.530129207429127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.7900390625,0.0,1434.805908203125,1895.4371337890625,0.0,3474.139892578125,0.8869026899337769,1.0,0.0,3.0,1.0,0.0
17858820,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.754825234413147,0.4654008448123932,0.4279839396476745,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905334472656,0.8737660050392151,0.7353225946426392,0.7033467888832092,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905334472656,0.8909764885902405,0.7802627086639404,0.5500879287719727,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.890625,0.7852327823638916,0.5257338881492615,0.5070722103118896,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.643201470375061,0.2835199236869812,1.3255767822265625,284.8905639648437,284.95001220703125,299.3757019042969,293.2524719238281,297.6440734863281,297.1422119140625,286.8905944824219,1.0,0.8473485708236694,0.2840869724750519,0.2840869724750519,1.0,1.0,-4.221741199493408,0.8853121399879456,3.3364291191101074,-0.0616513825953006,0.8402414917945862,0.8402414917945862,0.0,410.8540649414063,410.0,59166.31640625,0.0,7269.00048828125,1.0,281.0004577636719,285.01104736328125,296.28155517578125,300.1401672363281,293.1499938964844,293.1499938964844,280.95001220703125,38031.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133819341659546,1.0,0.0,0.0,3.5296173095703125,3.5296406745910645,8.312823638334521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.9755859375,0.0,1418.01171875,1895.4371337890625,0.0,3527.96240234375,0.8781441450119019,1.0,0.0,3.0,1.0,0.0
17858880,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.909423828125,0.7541608214378357,0.4645549058914184,0.4272332191467285,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096069335937,0.8730061650276184,0.7340911030769348,0.7022094130516052,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096374511719,0.8905976414680481,0.7800447940826416,0.5499340295791626,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90948486328125,0.7847281098365784,0.525211751461029,0.5066065788269043,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091491699219,0.6428898572921753,0.2833229005336761,1.3248624801635742,284.9095458984375,284.95001220703125,299.3656921386719,293.2533264160156,297.6404113769531,297.140380859375,286.91033935546875,1.0,0.8470094203948975,0.2840551137924194,0.2840551137924194,1.0,1.0,-4.2178635597229,0.8842015266418457,3.333662271499634,-0.061859592795372,0.8363947868347168,0.8363947868347168,0.0,411.2065734863281,410.0,58947.37109375,0.0,7256.89794921875,1.0,280.95880126953125,285.0269470214844,296.2737731933594,300.0875549316406,293.1499938964844,293.1499938964844,281.25,38567.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152873158454896,1.0,0.0,0.0,3.4619836807250977,3.4620063304901123,7.997299462658702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.8271484375,0.0,1352.1029052734375,1895.4371337890625,0.0,3545.60498046875,0.8655191659927368,1.0,0.0,3.0,1.0,0.0
17858940,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007019042969,0.753767192363739,0.4641836583614349,0.4266732037067413,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008239746094,0.8725219368934631,0.7333440780639648,0.7012655735015869,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008239746094,0.8905299305915833,0.7804462313652039,0.5499773621559143,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.000732421875,0.7844670414924622,0.5250399708747864,0.5062664151191711,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003662109375,0.6427517533302307,0.2833207249641418,1.324379801750183,285.00079345703125,284.95001220703125,299.3557434082031,293.2540588378906,297.63885498046875,297.1412048339844,287.0009460449219,1.0,0.8466964364051819,0.284023255109787,0.284023255109787,1.0,1.0,-4.215106010437012,0.8833815455436707,3.3317244052886963,-0.0621552057564258,0.9007065892219543,0.9007065892219543,0.0,411.22406005859375,410.0,58079.8671875,0.0,7246.6357421875,1.0,281.1968688964844,285.14404296875,296.2225341796875,299.8824157714844,293.1499938964844,293.1499938964844,281.25,34207.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909330666065216,1.0,0.0,0.0,3.511325597763061,3.511348009109497,8.226886052398186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.9482421875,0.0,1371.390380859375,1895.4371337890625,0.0,3490.39111328125,0.8742496967315674,1.0,0.0,3.0,1.0,0.0
17859000,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915771484375,0.7537595629692078,0.463917464017868,0.4264292120933532,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99139404296875,0.8724309802055359,0.7327206134796143,0.7006697654724121,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99139404296875,0.8909016847610474,0.7810041308403015,0.5503492951393127,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99151611328125,0.7845687866210938,0.5249760746955872,0.5061846375465393,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99188232421875,0.6429018378257751,0.2834076285362243,1.3246208429336548,284.991455078125,284.95001220703125,299.3458251953125,293.254638671875,297.6380920410156,297.14306640625,286.9906005859375,1.0,0.8465240001678467,0.2839913964271545,0.2839913964271545,1.0,1.0,-4.2147321701049805,0.8831709027290344,3.331561088562012,-0.062315285205841,0.91017347574234,0.91017347574234,0.0,410.8821105957031,410.0,58176.6171875,0.0,7242.765625,1.0,281.2409973144531,285.13970947265625,296.2303466796875,299.9268798828125,293.1499938964844,293.1499938964844,280.95001220703125,33685.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069671034812928,1.0,0.0,0.0,3.56750750541687,3.567530393600464,8.492256142744736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.703125,0.0,1426.3890380859375,1895.4371337890625,0.0,3468.43603515625,0.8851214647293091,1.0,0.0,3.0,1.0,0.0
17859060,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907165527344,0.7535054683685303,0.4631631672382355,0.4260114133358001,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905944824219,0.8720883131027222,0.7315969467163086,0.6998964548110962,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905944824219,0.8910006284713745,0.7809573411941528,0.5505614876747131,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.7844477295875549,0.5245499014854431,0.5059875845909119,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89111328125,0.6428966522216797,0.2832970023155212,1.3246699571609497,284.890625,284.95001220703125,299.3359680175781,293.255126953125,297.6352233886719,297.142333984375,286.8907165527344,1.0,0.8463332056999207,0.2839607298374176,0.2839607298374176,1.0,1.0,-4.213383674621582,0.8827108144760132,3.3306729793548584,-0.0623755753040313,0.8384053707122803,0.8384053707122803,0.0,410.8507690429688,410.0,59052.94921875,0.0,7237.44677734375,1.0,281.00067138671875,285.0134582519531,296.28424072265625,300.1363220214844,293.1499938964844,293.1499938964844,280.95001220703125,38064.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127725958824158,1.0,0.0,0.0,3.520820379257202,3.520843505859375,8.271437650364533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.8603515625,0.0,1409.0455322265625,1895.4371337890625,0.0,3522.31640625,0.8762123584747314,1.0,0.0,3.0,1.0,0.0
