time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90966796875,0.7528459429740906,0.4623170793056488,0.4252587854862213,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90985107421875,0.871332049369812,0.7303606867790222,0.6987525820732117,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098815917969,0.8906523585319519,0.7808171510696411,0.5504525899887085,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90972900390625,0.7839444279670715,0.5240229964256287,0.5055150389671326,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093933105469,0.6425902247428894,0.2831025421619415,1.3239623308181765,284.9097900390625,284.95001220703125,299.3261413574219,293.2554626464844,297.6317443847656,297.1406555175781,286.9105834960937,1.0,0.8459973931312561,0.2839300632476806,0.2839300632476806,1.0,1.0,-4.209549903869629,0.8816159963607788,3.32793402671814,-0.06258025765419,0.8347774147987366,0.8347774147987366,0.0,411.1961364746094,410.0,58833.0859375,0.0,7225.50048828125,1.0,280.9588928222656,285.0295104980469,296.2759704589844,300.08306884765625,293.1499938964844,293.1499938964844,281.25,38575.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146798849105836,1.0,0.0,0.0,3.453185558319092,3.4532082080841064,7.95670302977669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.416015625,0.0,1343.2579345703125,1895.4371337890625,0.0,3539.98291015625,0.8635841012001038,1.0,0.0,3.0,1.0,0.0
17859180,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.7524572610855103,0.461943119764328,0.4246971309185028,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8708518147468567,0.7296061515808105,0.6978026032447815,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8906261920928955,0.7813270092010498,0.5505589246749878,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005187988281,0.7836869955062866,0.5238479375839233,0.5051705837249756,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001525878906,0.6424580812454224,0.2831022441387176,1.323487639427185,285.0005798339844,284.95001220703125,299.31640625,293.25567626953125,297.63037109375,297.1416320800781,287.0007019042969,1.0,0.8456900715827942,0.2838993966579437,0.2838993966579437,1.0,1.0,-4.206862926483154,0.8808186650276184,3.3260440826416016,-0.0628705322742462,0.8987909555435181,0.8987909555435181,0.0,411.2051696777344,410.0,57970.8046875,0.0,7215.4765625,1.0,281.1966552734375,285.1460266113281,296.2242431640625,299.877685546875,293.1499938964844,293.1499938964844,281.25,34199.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087300300598145,1.0,0.0,0.0,3.50283145904541,3.5028536319732666,8.187131470549502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.6005859375,0.0,1362.5916748046875,1895.4371337890625,0.0,3484.814208984375,0.8723507523536682,1.0,0.0,3.0,1.0,0.0
17859240,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.7524523735046387,0.4616740942001343,0.4244496822357178,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.8707630038261414,0.7289748191833496,0.6971984505653381,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.990966796875,0.8910526037216187,0.7820304036140442,0.5510174632072449,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911193847656,0.7837930917739868,0.523783802986145,0.505086362361908,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.991455078125,0.6426130533218384,0.2831901013851166,1.3237320184707642,284.99102783203125,284.95001220703125,299.30670166015625,293.2557678222656,297.6298217773437,297.14373779296875,286.9901733398437,1.0,0.845525324344635,0.2838687300682068,0.2838687300682068,1.0,1.0,-4.20658016204834,0.8806358575820923,3.325944185256958,-0.063024953007698,0.9080016613006592,0.9080016613006592,0.0,410.8546142578125,410.0,58065.6875,0.0,7211.896484375,1.0,281.24090576171875,285.1415710449219,296.2315368652344,299.9215393066406,293.1499938964844,293.1499938964844,280.95001220703125,33687.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063740372657776,1.0,0.0,0.0,3.5589518547058105,3.5589747428894043,8.451572739431867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.216796875,0.0,1417.3450927734375,1895.4371337890625,0.0,3462.92333984375,0.883204996585846,1.0,0.0,3.0,1.0,0.0
17859300,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.7522061467170715,0.4609229862689972,0.4240309298038482,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89068603515625,0.8704276084899902,0.7278494238853455,0.696419358253479,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89068603515625,0.8912229537963867,0.7821592092514038,0.5513401627540588,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907470703125,0.7836818695068359,0.5233636498451233,0.504891037940979,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89117431640625,0.6426151990890503,0.283081442117691,1.3237831592559814,284.8907165527344,284.95001220703125,299.2970886230469,293.2557373046875,297.6272277832031,297.14324951171875,286.8908386230469,1.0,0.8453457355499268,0.2838380634784698,0.2838380634784698,1.0,1.0,-4.205361366271973,0.8802095055580139,3.3251516819000244,-0.0630833283066749,0.8364953994750977,0.8364953994750977,0.0,410.8106689453125,410.0,58931.15625,0.0,7206.98974609375,1.0,281.0008850097656,285.0159606933594,296.2849426269531,300.1299133300781,293.1499938964844,293.1499938964844,280.95001220703125,38097.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121873378753662,1.0,0.0,0.0,3.511438608169556,3.5114617347717285,8.227416401496157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.4111328125,0.0,1399.5032958984375,1895.4371337890625,0.0,3516.891845703125,0.8741511702537537,1.0,0.0,3.0,1.0,0.0
17859360,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100036621094,0.7515612840652466,0.4600841104984283,0.4232825636863708,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9101867675781,0.8696852922439575,0.7266155481338501,0.6952754259109497,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9101867675781,0.8909567594528198,0.7822011113166809,0.5513548851013184,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100646972656,0.7831944823265076,0.5228471755981445,0.5044256448745728,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90972900390625,0.6423197388648987,0.2828908562660217,1.3230844736099243,284.9101257324219,284.95001220703125,299.2875366210937,293.25555419921875,297.6239929199219,297.1418762207031,286.910888671875,1.0,0.8450254797935486,0.2838176488876343,0.2838176488876343,1.0,1.0,-4.201700210571289,0.8791940212249756,3.3225064277648926,-0.0632494017481803,0.8331339359283447,0.8331339359283447,0.0,411.140380859375,410.0,58711.69921875,0.0,7195.61962890625,1.0,280.9589538574219,285.0321960449219,296.276123046875,300.0760498046875,293.1499938964844,293.1499938964844,281.25,38576.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141011238098145,1.0,0.0,0.0,3.443900346755981,3.443922758102417,7.91397042121389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.9736328125,0.0,1333.919677734375,1895.4371337890625,0.0,3534.623779296875,0.8615427613258362,1.0,0.0,3.0,1.0,0.0
17859420,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003356933594,0.7511828541755676,0.4597119092941284,0.4227244257926941,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004272460937,0.8692141771316528,0.7258579730987549,0.6943245530128479,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004272460937,0.8910055160522461,0.7828707098960876,0.5515791773796082,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003662109375,0.7829496264457703,0.5226791501045227,0.504088819026947,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0,0.6421961188316345,0.2828934490680694,1.3226217031478882,285.0003967285156,284.95001220703125,299.2780456542969,293.2552185058594,297.6228942871094,297.1430969238281,287.0005187988281,1.0,0.8447352051734924,0.2837972342967987,0.2837972342967987,1.0,1.0,-4.199182510375977,0.8784773349761963,3.3207051753997803,-0.0634965598583221,0.8968378901481628,0.8968378901481628,0.0,411.1405334472656,410.0,57855.6640625,0.0,7186.1962890625,1.0,281.1964111328125,285.1481018066406,296.223876953125,299.8704833984375,293.1499938964844,293.1499938964844,281.25,34188.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081615209579468,1.0,0.0,0.0,3.4938879013061523,3.493910312652588,8.145378274093673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.16015625,0.0,1353.3511962890625,1895.4371337890625,0.0,3479.5341796875,0.87035071849823,1.0,0.0,3.0,1.0,0.0
17859480,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908447265625,0.7511788010597229,0.4594404697418213,0.4224760234355926,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906616210937,0.869124710559845,0.7252197861671448,0.6937150359153748,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906311035156,0.8914889097213745,0.7837007641792297,0.552136242389679,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99078369140625,0.7830598950386047,0.5226176381111145,0.5040086507797241,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911193847656,0.642353892326355,0.2829825282096863,1.322873830795288,284.99072265625,284.95001220703125,299.26861572265625,293.2547607421875,297.62255859375,297.1454162597656,286.9898681640625,1.0,0.8445858359336853,0.2837768495082855,0.2837768495082855,1.0,1.0,-4.199024677276611,0.8783639073371887,3.3206608295440674,-0.0636087879538536,0.90584534406662,0.90584534406662,0.0,410.7915649414063,410.0,57950.5625,0.0,7183.103515625,1.0,281.2408447265625,285.1434936523437,296.23065185546875,299.9137878417969,293.1499938964844,293.1499938964844,280.95001220703125,33685.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058180451393129,1.0,0.0,0.0,3.550055265426636,3.5500779151916504,8.409371048401226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.7255859375,0.0,1407.94677734375,1895.4371337890625,0.0,3457.754150390625,0.8812097311019897,1.0,0.0,3.0,1.0,0.0
17859540,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909912109375,0.7509322166442871,0.4586899280548095,0.4220559597015381,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908996582031,0.8687872290611267,0.7240909337997437,0.6929305791854858,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.8917028307914734,0.7839328646659851,0.5525375008583069,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89093017578125,0.7829499840736389,0.5222001671791077,0.5038154721260071,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913269042969,0.6423571109771729,0.2828756272792816,1.3229306936264038,284.8908996582031,284.95001220703125,299.25927734375,293.2541809082031,297.6200866699219,297.14501953125,286.8910827636719,1.0,0.8444197773933411,0.2837564349174499,0.2837564349174499,1.0,1.0,-4.197902202606201,0.8779995441436768,3.3199024200439453,-0.0636273175477981,0.8346533179283142,0.8346533179283142,0.0,410.7525024414063,410.0,58807.4453125,0.0,7178.60546875,1.0,281.0010986328125,285.0185546875,296.2835388183594,300.1212463378906,293.1499938964844,293.1499938964844,280.95001220703125,38120.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116475582122804,1.0,0.0,0.0,3.5018930435180664,3.50191617012024,8.182746000784391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.2939453125,0.0,1389.7745361328125,1895.4371337890625,0.0,3511.887451171875,0.8720493912696838,1.0,0.0,3.0,1.0,0.0
17859600,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91033935546875,0.750291645526886,0.4578543603420257,0.4213096797466278,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104919433594,0.8680473566055298,0.722856342792511,0.6917849779129028,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105224609375,0.8914759159088135,0.7840675115585327,0.5526195168495178,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103698730469,0.782466471195221,0.5216876864433289,0.5033532977104187,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100646972656,0.6420652270317078,0.2826884388923645,1.322243332862854,284.91046142578125,284.95001220703125,299.25,293.2534484863281,297.6169738769531,297.1436767578125,286.9112243652344,1.0,0.8441129326820374,0.2837360203266144,0.2837360203266144,1.0,1.0,-4.194340229034424,0.8770118951797485,3.317328453063965,-0.063788928091526,0.8314990401268005,0.8314990401268005,0.0,411.0842895507813,410.0,58589.34765625,0.0,7167.65771484375,1.0,280.95904541015625,285.03485107421875,296.274169921875,300.06689453125,293.1499938964844,293.1499938964844,281.25,38576.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913577139377594,1.0,0.0,0.0,3.43455171585083,3.4345741271972656,7.871063871789374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.9052734375,0.0,1324.5596923828125,1895.4371337890625,0.0,3529.77099609375,0.8594763875007629,1.0,0.0,3.0,1.0,0.0
17859660,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000915527344,0.7498922944068909,0.457433134317398,0.4207387268543243,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00018310546875,0.8675521016120911,0.7220455408096313,0.6908168196678162,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002136230469,0.8915343880653381,0.784774899482727,0.5528941750526428,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001220703125,0.7821994423866272,0.521472692489624,0.5030043125152588,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.6419204473495483,0.2826437354087829,1.321722149848938,285.00018310546875,284.95001220703125,299.2408447265625,293.25244140625,297.6156616210937,297.1445617675781,287.0002136230469,1.0,0.8438261151313782,0.2837272584438324,0.2837272584438324,1.0,1.0,-4.191763401031494,0.8763190507888794,3.315444231033325,-0.0639847442507743,0.8948747515678406,0.8948747515678406,0.0,411.1173706054688,410.0,57738.90625,0.0,7158.27392578125,1.0,281.1961975097656,285.15008544921875,296.22137451171875,299.8611145019531,293.1499938964844,293.1499938964844,281.25,34175.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907669961452484,1.0,0.0,0.0,3.4849796295166016,3.485001802444458,8.103895083877433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.1240234375,0.0,1344.17236328125,1895.4371337890625,0.0,3474.967529296875,0.8683523535728455,1.0,0.0,3.0,1.0,0.0
17859720,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898681640625,0.7497745156288147,0.4570319056510925,0.4204155802726745,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896850585937,0.8673419952392578,0.7212721109390259,0.6901247501373291,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896545410156,0.8919287919998169,0.7855620980262756,0.5534536242485046,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98980712890625,0.7821897864341736,0.5212805271148682,0.5028465986251831,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901733398437,0.64195716381073,0.2825951278209686,1.3215900659561155,284.98974609375,284.95001220703125,299.2318115234375,293.2510681152344,297.614501953125,297.14569091796875,286.98883056640625,1.0,0.8436350226402283,0.283718466758728,0.283718466758728,1.0,1.0,-4.190865516662598,0.8760573267936707,3.3148081302642822,-0.0640545636415481,0.9031795263290404,0.9031795263290404,0.0,410.9028015136719,410.0,57820.7265625,0.0,7153.38232421875,1.0,281.2407531738281,285.14501953125,296.227294921875,299.9032592773437,293.1499938964844,293.1499938964844,280.95001220703125,33702.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053661823272704,1.0,0.0,0.0,3.540714979171753,3.540737628936768,8.365179269276268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.123046875,0.0,1398.2755126953125,1895.4371337890625,0.0,3453.551513671875,0.8791214823722839,1.0,0.0,3.0,1.0,0.0
17859780,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.749345064163208,0.4561008810997009,0.4198669493198395,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.8668128848075867,0.719954252243042,0.6891994476318359,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.8919801712036133,0.7856982946395874,0.5538150668144226,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88983154296875,0.7818834781646729,0.5206731557846069,0.5025138258934021,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902282714844,0.6417528986930847,0.282279908657074,1.3209248781204224,284.8898010253906,284.95001220703125,299.222900390625,293.2492980957031,297.6106262207031,297.1434020996094,286.8900146484375,1.0,0.8433712124824524,0.2837096750736236,0.2837096750736236,1.0,1.0,-4.188334465026856,0.8753734230995178,3.3129611015319824,-0.0640589892864227,0.8315321803092957,0.8315321803092957,0.0,411.05859375,410.0,58638.56640625,0.0,7145.0361328125,1.0,281.0013427734375,285.0206604003906,296.2789001464844,300.1078491210937,293.1499938964844,293.1499938964844,280.95001220703125,38227.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112148880958556,1.0,0.0,0.0,3.4900708198547363,3.49009370803833,8.127589694595372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.650390625,0.0,1378.3516845703125,1895.4371337890625,0.0,3507.875,0.8694850206375122,1.0,0.0,3.0,1.0,0.0
17859840,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90899658203125,0.7484884262084961,0.4550512433052063,0.4189575016498565,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091491699219,0.8658478260040283,0.7184931635856628,0.6878734827041626,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091796875,0.8915556073188782,0.7857051491737366,0.5538297295570374,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090576171875,0.7811628580093384,0.519929051399231,0.5018672347068787,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90875244140625,0.6411992907524109,0.2818306982517242,1.319248080253601,284.9091186523437,284.95001220703125,299.214111328125,293.2471618652344,297.6058349609375,297.1397705078125,286.90985107421875,1.0,0.8429132699966431,0.2837008833885193,0.2837008833885193,1.0,1.0,-4.182866096496582,0.873938262462616,3.3089277744293213,-0.0642290711402893,0.8278687596321106,0.8278687596321106,0.0,411.5991821289063,410.0,58380.97265625,0.0,7128.51953125,1.0,280.9591369628906,285.0373840332031,296.26776123046875,300.0497741699219,293.1499938964844,293.1499938964844,281.25,38695.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131140112876892,1.0,0.0,0.0,3.420294761657715,3.4203171730041504,7.805853101672255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.123046875,0.0,1311.207763671875,1895.4371337890625,0.0,3525.480224609375,0.8564167618751526,1.0,0.0,3.0,1.0,0.0
17859900,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.7478697299957275,0.4544284045696258,0.4182074964046478,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.8651261329650879,0.7174651026725769,0.6867049336433411,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974670410156,0.8914191126823425,0.7863025665283203,0.5540274977684021,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974060058594,0.7806540727615356,0.5194923281669617,0.5013121366500854,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99713134765625,0.6407750248908997,0.2815263271331787,1.3175886869430542,284.9974365234375,284.95001220703125,299.2054443359375,293.24468994140625,297.60308837890625,297.1386413574219,286.9973449707031,1.0,0.8424341678619385,0.2836920917034149,0.2836920917034149,1.0,1.0,-4.1781206130981445,0.8726919889450073,3.3054287433624268,-0.0644968822598457,0.889655351638794,0.889655351638794,0.0,411.8098449707031,410.0,57499.42578125,0.0,7112.3828125,1.0,281.19580078125,285.1517944335937,296.2129821777344,299.8401794433594,293.1499938964844,293.1499938964844,281.25,34281.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071237444877625,1.0,0.0,0.0,3.468783378601074,3.4688055515289307,8.028745241972501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.6611328125,0.0,1328.52783203125,1895.4371337890625,0.0,3469.8916015625,0.8648250102996826,1.0,0.0,3.0,1.0,0.0
17859960,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.986572265625,0.7475942969322205,0.4538735151290893,0.4177336990833282,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98638916015625,0.8647566437721252,0.7165212035179138,0.6858400106430054,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9863586425781,0.8916894197463989,0.7870123982429504,0.5545304417610168,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98651123046875,0.7804701328277588,0.5191271901130676,0.5009776949882507,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98687744140625,0.6405914425849915,0.2812674343585968,1.3164432048797607,284.9864501953125,284.95001220703125,299.1968994140625,293.2418518066406,297.6009826660156,297.138427734375,286.98553466796875,1.0,0.842045247554779,0.2837056815624237,0.2837056815624237,1.0,1.0,-4.175331115722656,0.8720210194587708,3.3033101558685303,-0.0645697563886642,0.8965147137641907,0.8965147137641907,0.0,411.668701171875,410.0,57539.12109375,0.0,7101.01318359375,1.0,281.2406005859375,285.1470031738281,296.2169494628906,299.87762451171875,293.1499938964844,293.1499938964844,281.54998779296875,33853.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046828746795654,1.0,0.0,0.0,3.5214715003967285,3.521493911743164,8.27449753160181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.8544921875,0.0,1379.322021484375,1895.4371337890625,0.0,3447.195068359375,0.8749226331710815,1.0,0.0,3.0,1.0,0.0
17860020,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0587463378906,0.7472842335700989,0.4534042477607727,0.417236715555191,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.058837890625,0.8643555045127869,0.7156775593757629,0.6849619150161743,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.058837890625,0.8919246792793274,0.7878478169441223,0.5550201535224915,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05877685546875,0.7802598476409912,0.5188381671905518,0.5006390810012817,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0584716796875,0.6403890252113342,0.2810496091842651,1.315295696258545,285.0588073730469,284.95001220703125,299.1884460449219,293.2386779785156,297.5994567871094,297.13885498046875,287.0588073730469,1.0,0.8416680097579956,0.2837192714214325,0.2837192714214325,1.0,1.0,-4.172473430633545,0.8713377118110657,3.301135778427124,-0.0646432638168335,0.9696859121322632,0.9696859121322632,0.0,411.5775146484375,410.0,56753.640625,0.0,7089.7607421875,1.0,281.4960327148437,285.2476501464844,296.1934814453125,299.7438049316406,293.1499938964844,293.1499938964844,281.54998779296875,31505.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990505933761597,1.0,0.0,0.0,3.610189437866211,3.6102123260498047,8.696675877217785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.5732421875,0.0,1456.0625,1895.4371337890625,0.0,3394.732666015625,0.8939568996429443,1.0,0.0,3.0,1.0,0.0
17860080,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345153808594,0.747089684009552,0.4528840184211731,0.4168441891670227,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0340576171875,0.8640746474266052,0.7147939205169678,0.6842088103294373,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03399658203125,0.8922948241233826,0.7886226773262024,0.5556238293647766,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.03436279296875,0.7801636457443237,0.5185279846191406,0.5003971457481384,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03521728515625,0.6402768492698669,0.2808282077312469,1.3144161701202393,285.0342102050781,284.95001220703125,299.1800842285156,293.23516845703125,297.5979309082031,297.1393127441406,287.0321350097656,1.0,0.8413539528846741,0.2837328612804413,0.2837328612804413,1.0,1.0,-4.170471668243408,0.8708730936050415,3.299598455429077,-0.0646608024835586,0.9862788915634156,0.9862788915634156,0.0,411.3949279785156,410.0,56985.08984375,0.0,7081.03515625,1.0,281.5413513183594,285.22625732421875,296.2147521972656,299.8256530761719,293.1499938964844,293.1499938964844,281.25,31541.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980573415756226,1.0,0.0,0.0,3.700028657913208,3.700052261352539,9.134893161899528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.4130859375,0.0,1555.72509765625,1895.4371337890625,0.0,3385.46923828125,0.9132733941078186,1.0,0.0,3.0,1.0,0.0
17860140,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.746512770652771,0.4517250955104828,0.4161541163921356,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.8634028434753418,0.7132428884506226,0.683137834072113,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89801025390625,0.8922250270843506,0.7885769009590149,0.5559287071228027,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8986511230469,0.779707133769989,0.5177164077758789,0.4999264180660248,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.6398894786834717,0.2803042232990265,1.3129520416259766,284.8983764648437,284.95001220703125,299.1718444824219,293.2313537597656,297.593017578125,297.1354675292969,286.8953857421875,1.0,0.8409379124641418,0.2837464213371277,0.2837464213371277,1.0,1.0,-4.16640043258667,0.869873583316803,3.296527147293091,-0.0646204724907875,0.9005736112594604,0.9005736112594604,0.0,411.6432800292969,410.0,58190.80078125,0.0,7067.71240234375,1.0,281.2969665527344,285.0611267089844,296.2742004394531,300.0635070800781,293.1499938964844,293.1499938964844,281.25,35355.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057853817939758,1.0,0.0,0.0,3.705488204956055,3.705512762069702,9.161871048490866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.1162109375,0.0,1590.8897705078125,1895.4371337890625,0.0,3457.449951171875,0.9155588150024414,1.0,0.0,3.0,1.0,0.0
17860200,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.7453811168670654,0.4503083229064941,0.4149813055992126,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934631347656,0.8621631264686584,0.7113887667655945,0.6815215945243835,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934936523437,0.8915286064147949,0.788230299949646,0.5557580590248108,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934020996094,0.7787125706672668,0.5166476368904114,0.499037355184555,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931884765625,0.6390634179115295,0.27957484126091,1.310227870941162,284.8934326171875,284.95001220703125,299.1636657714844,293.2272033691406,297.58642578125,297.12939453125,286.8938903808594,1.0,0.8402637839317322,0.2837600111961365,0.2837600111961365,1.0,1.0,-4.158492565155029,0.8678904175758362,3.290601968765259,-0.0647651776671409,0.8778544068336487,0.8778544068336487,0.0,412.390380859375,410.0,57989.828125,0.0,7043.80322265625,1.0,281.2574768066406,285.0561218261719,296.2636413574219,300.0188293457031,293.1499938964844,293.1499938964844,281.54998779296875,37611.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094756245613098,1.0,0.0,0.0,3.647801637649536,3.6478257179260254,8.878828907654679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.90576171875,0.0,1542.774658203125,1895.4371337890625,0.0,3491.736572265625,0.905671238899231,1.0,0.0,3.0,1.0,0.0
17860260,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927978515625,0.744492769241333,0.4494233131408691,0.4139543771743774,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.8611710667610168,0.7100639939308167,0.6800342202186584,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931335449219,0.8911331295967102,0.7886056303977966,0.5557606816291809,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928894042969,0.7779324650764465,0.5159559845924377,0.4982154965400696,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921569824219,0.6383645534515381,0.2790269553661346,1.3074313402175903,284.9930114746094,284.95001220703125,299.15557861328125,293.2227783203125,297.58270263671875,297.1268310546875,286.993896484375,1.0,0.8395313620567322,0.2837909460067749,0.2837909460067749,1.0,1.0,-4.151103496551514,0.8661031126976013,3.2850000858306885,-0.0650031268596649,0.9431864023208618,0.9431864023208618,0.0,412.756591796875,410.0,56909.76953125,0.0,7019.1923828125,1.0,281.50128173828125,285.1852111816406,296.2013244628906,299.7967224121094,293.1499938964844,293.1499938964844,281.54998779296875,34327.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904238760471344,1.0,0.0,0.0,3.684712886810303,3.684736967086792,9.059424428414786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.3212890625,0.0,1559.498046875,1895.4371337890625,0.0,3443.06298828125,0.912994921207428,1.0,0.0,3.0,1.0,0.0
17860320,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98681640625,0.7440932989120483,0.4487378597259521,0.4133167564868927,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.8606793284416199,0.7089593410491943,0.6789674758911133,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.986572265625,0.8913100361824036,0.7892422080039978,0.5561715364456177,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867248535156,0.7776167988777161,0.5154414772987366,0.4977009892463684,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.6380137801170349,0.2785937190055847,1.3053834438323977,284.9866638183594,284.95001220703125,299.1475830078125,293.2180480957031,297.5804748535156,297.126220703125,286.9857177734375,1.0,0.8389162421226501,0.2838218808174133,0.2838218808174133,1.0,1.0,-4.146457195281982,0.8650223612785339,3.281434774398804,-0.0651042014360427,0.952944278717041,0.952944278717041,0.0,412.5949096679688,410.0,56909.41015625,0.0,7000.96923828125,1.0,281.5424194335937,285.1842041015625,296.1988525390625,299.8253173828125,293.1499938964844,293.1499938964844,281.25,33865.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021235704421996,1.0,0.0,0.0,3.7360920906066895,3.736116647720337,9.31383283386822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.2841796875,0.0,1614.725341796875,1895.4371337890625,0.0,3423.37109375,0.9230753183364868,1.0,0.0,3.0,1.0,0.0
17860380,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.873291015625,0.743511438369751,0.4475583732128143,0.4125399887561798,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729248046875,0.8600040078163147,0.7073494791984558,0.6777616143226624,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87286376953125,0.8912729024887085,0.7892356514930725,0.5564395785331726,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731384277344,0.7771360278129578,0.5145561695098877,0.4970957636833191,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741149902344,0.6375453472137451,0.2779488265514374,1.3031543493270874,284.8730163574219,284.95001220703125,299.1396484375,293.2130432128906,297.5757141113281,297.1224975585937,286.8719482421875,1.0,0.8382701277732849,0.2838528454303741,0.2838528454303741,1.0,1.0,-4.140988826751709,0.8637257814407349,3.277263164520264,-0.065090388059616,0.8694049715995789,0.8694049715995789,0.0,412.6650085449219,410.0,57832.22265625,0.0,6981.390625,1.0,281.2967529296875,285.0445556640625,296.2460021972656,300.0263061523437,293.1499938964844,293.1499938964844,281.25,37976.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082404971122742,1.0,0.0,0.0,3.693987846374512,3.6940126419067374,9.105089588956616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.998046875,0.0,1597.628662109375,1895.4371337890625,0.0,3480.267578125,0.9146551489830016,1.0,0.0,3.0,1.0,0.0
17860440,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892822265625,0.7425094246864319,0.4462406039237976,0.4113960862159729,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895263671875,0.8589017987251282,0.705575168132782,0.6761486530303955,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.8907575011253357,0.7890800833702087,0.556344211101532,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893737792969,0.7762525081634521,0.5135293006896973,0.4961840212345123,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.6367558240890503,0.2771850526332855,1.3000391721725464,284.88946533203125,284.95001220703125,299.1318054199219,293.207763671875,297.570068359375,297.1175231933594,286.8905334472656,1.0,0.8374492526054382,0.2838837802410126,0.2838837802410126,1.0,1.0,-4.132709503173828,0.861707329750061,3.271002054214477,-0.0652254745364189,0.8568151593208313,0.8568151593208313,0.0,413.1278076171875,410.0,57478.12109375,0.0,6954.36279296875,1.0,281.2575378417969,285.0616455078125,296.2298889160156,299.95831298828125,293.1499938964844,293.1499938964844,281.54998779296875,39223.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102160334587096,1.0,0.0,0.0,3.60908842086792,3.609112739562988,8.691372386238072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.51123046875,0.0,1511.97216796875,1895.4371337890625,0.0,3498.6083984375,0.8985176086425781,1.0,0.0,3.0,1.0,0.0
17860500,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923095703125,0.7417817711830139,0.4454412758350372,0.4104461669921875,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925842285156,0.8580800294876099,0.7043302059173584,0.6747303009033203,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926452636719,0.8905768990516663,0.7896267771720886,0.5564688444137573,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924011230469,0.7756220698356628,0.5128917694091797,0.4954005181789398,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99169921875,0.6361370086669922,0.2766286730766296,1.297107458114624,284.9925231933594,284.95001220703125,299.1239929199219,293.2022399902344,297.5675048828125,297.1163330078125,286.9933166503906,1.0,0.8366386294364929,0.283914715051651,0.283914715051651,1.0,1.0,-4.125526428222656,0.8599740862846375,3.265552282333374,-0.0654648467898368,0.9240771532058716,0.9240771532058716,0.0,413.2210388183594,410.0,56397.78125,0.0,6928.826171875,1.0,281.500244140625,285.1935729980469,296.1678466796875,299.73150634765625,293.1499938964844,293.1499938964844,281.54998779296875,34925.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037294983863832,1.0,0.0,0.0,3.642367601394653,3.642391204833984,8.852396149450215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.91796875,0.0,1516.670166015625,1895.4371337890625,0.0,3438.323486328125,0.9041187763214112,1.0,0.0,3.0,1.0,0.0
17860560,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877319335937,0.741474986076355,0.4447854459285736,0.4098510444164276,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875793457031,0.8576887845993042,0.703253984451294,0.673704981803894,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.987548828125,0.8908874988555908,0.7903525829315186,0.5569623708724976,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877014160156,0.775397539138794,0.5123988389968872,0.4949133098125458,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9880065917969,0.6358312964439392,0.2761785089969635,1.294967770576477,284.9876403808594,284.95001220703125,299.1162414550781,293.1964416503906,297.566162109375,297.1168212890625,286.98681640625,1.0,0.8359731435775757,0.28400319814682,0.28400319814682,1.0,1.0,-4.121004104614258,0.8591152429580688,3.2618887424468994,-0.0653669834136962,0.9347637891769408,0.9347637891769408,0.0,412.8931579589844,410.0,56375.734375,0.0,6910.0537109375,1.0,281.5420837402344,285.1943664550781,296.16766357421875,299.7598876953125,293.1499938964844,293.1499938964844,281.25,34207.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008213877677916,1.0,0.0,0.0,3.690091848373413,3.6901159286499023,9.085892997973132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.447265625,0.0,1564.6702880859375,1895.4371337890625,0.0,3411.239501953125,0.9130215644836426,1.0,0.0,3.0,1.0,0.0
17860620,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8791809082031,0.7409416437149048,0.4436227977275848,0.4090894162654876,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87890625,0.8570682406425476,0.7016600966453552,0.672514021396637,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788757324219,0.8909263014793396,0.7904092669487,0.5572781562805176,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.87908935546875,0.7749665975570679,0.5115270018577576,0.494319349527359,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798522949219,0.6353822946548462,0.275516927242279,1.2926419973373413,284.8789978027344,284.95001220703125,299.1085510253906,293.1903686523437,297.56207275390625,297.1138610839844,286.8783569335937,1.0,0.8352900147438049,0.2840916812419891,0.2840916812419891,1.0,1.0,-4.1155266761779785,0.8580189943313599,3.257507801055908,-0.0651518851518631,0.8555989265441895,0.8555989265441895,0.0,412.8678283691406,410.0,57231.56640625,0.0,6889.96240234375,1.0,281.2978820800781,285.0607604980469,296.2168884277344,299.95965576171875,293.1499938964844,293.1499938964844,281.25,38401.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064538478851318,1.0,0.0,0.0,3.640037059783936,3.640061378479004,8.841071235110576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.0478515625,0.0,1540.0333251953125,1895.4371337890625,0.0,3463.665283203125,0.9029070138931274,1.0,0.0,3.0,1.0,0.0
17860680,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8972473144531,0.739982545375824,0.4423224329948425,0.4079604148864746,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.8560141324996948,0.6999016404151917,0.670915424823761,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89752197265625,0.8904752731323242,0.7903178930282593,0.5572266578674316,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973083496094,0.7741260528564453,0.5105147957801819,0.4934195876121521,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968811035156,0.6346107125282288,0.2747403681278229,1.2894519567489624,284.8973999023437,284.95001220703125,299.10089111328125,293.1841125488281,297.5570678710937,297.109619140625,286.8983764648437,1.0,0.8344461917877197,0.2841801643371582,0.2841801643371582,1.0,1.0,-4.107259750366211,0.8562048673629761,3.2510550022125244,-0.0650889948010444,0.8469589352607727,0.8469589352607727,0.0,413.2594604492188,410.0,56882.703125,0.0,6862.75830078125,1.0,281.2579345703125,285.079345703125,296.2020568847656,299.8928527832031,293.1499938964844,293.1499938964844,281.54998779296875,39282.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081319570541382,1.0,0.0,0.0,3.5557682514190674,3.555792093276977,8.436459211225156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.560546875,0.0,1454.7628173828125,1895.4371337890625,0.0,3479.25927734375,0.8868088722229004,1.0,0.0,3.0,1.0,0.0
17860740,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964904785156,0.7392670512199402,0.44150111079216,0.4070085287094116,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967041015625,0.8552073240280151,0.6986313462257385,0.669492781162262,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99676513671875,0.8903243541717529,0.7908787727355957,0.5573788285255432,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99658203125,0.7735093235969543,0.5098623633384705,0.4926359355449676,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9959411621094,0.6339883804321289,0.2741548418998718,1.2864255905151367,284.99664306640625,284.95001220703125,299.0932922363281,293.1775817871094,297.55499267578125,297.10906982421875,286.9972229003906,1.0,0.8336150050163269,0.2842686474323272,0.2842686474323272,1.0,1.0,-4.09998893737793,0.8546497225761414,3.2453393936157227,-0.0651245638728141,0.9137201905250548,0.9137201905250548,0.0,413.32427978515625,410.0,55849.32421875,0.0,6836.9599609375,1.0,281.4990234375,285.2066955566406,296.14093017578125,299.66973876953125,293.1499938964844,293.1499938964844,281.54998779296875,34793.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015214443206788,1.0,0.0,0.0,3.59338903427124,3.593412160873413,8.615921842647367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.4208984375,0.0,1462.203125,1895.4371337890625,0.0,3417.762451171875,0.8930976986885071,1.0,0.0,3.0,1.0,0.0
17860800,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98974609375,0.7389286756515503,0.440794825553894,0.4063804447650909,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98956298828125,0.8547846674919128,0.6974984407424927,0.6684284806251526,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895324707031,0.8906142115592957,0.7915757894515991,0.5578667521476746,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896850585937,0.7732565402984619,0.5093299150466919,0.4921232759952545,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900207519531,0.6336460113525391,0.2736591398715973,1.2841222286224363,284.9896240234375,284.95001220703125,299.0857238769531,293.1708679199219,297.553955078125,297.1098937988281,286.9887084960937,1.0,0.8329182267189026,0.2843571305274963,0.2843571305274963,1.0,1.0,-4.095146179199219,0.853717565536499,3.241428852081299,-0.0650224536657333,0.9239132404327391,0.9239132404327391,0.0,413.0146484375,410.0,55837.4921875,0.0,6817.34033203125,1.0,281.54168701171875,285.2054748535156,296.1410522460937,299.69927978515625,293.1499938964844,293.1499938964844,281.25,34092.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898575484752655,1.0,0.0,0.0,3.6435587406158447,3.643582344055176,8.858186788529565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.400390625,0.0,1511.7645263671875,1895.4371337890625,0.0,3390.30224609375,0.9024861454963684,1.0,0.0,3.0,1.0,0.0
17860860,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88238525390625,0.7383551597595215,0.4395861625671386,0.4055761098861694,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88214111328125,0.8541239500045776,0.6958495378494263,0.6671856045722961,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821105957031,0.8906186819076538,0.7916021347045898,0.5581622123718262,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.7727872729301453,0.5084176063537598,0.4914925694465637,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8830261230469,0.6331512331962585,0.2729495763778686,1.281592607498169,284.8822021484375,284.95001220703125,299.07818603515625,293.1639099121094,297.5499572753906,297.1070251464844,286.8817138671875,1.0,0.8321958184242249,0.2844464480876922,0.2844464480876922,1.0,1.0,-4.0892415046691895,0.8525093793869019,3.236732244491577,-0.0648245587944984,0.846378743648529,0.846378743648529,0.0,413.0149230957031,410.0,56658.953125,0.0,6796.09521484375,1.0,281.2989501953125,285.07379150390625,296.1902770996094,299.8978271484375,293.1499938964844,293.1499938964844,281.25,38439.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904235064983368,1.0,0.0,0.0,3.591881513595581,3.591905355453491,8.608694770373404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.9931640625,0.0,1487.42724609375,1895.4371337890625,0.0,3443.028564453125,0.892178475856781,1.0,0.0,3.0,1.0,0.0
17860920,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.7373712062835693,0.4382497668266296,0.4044131934642792,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007873535156,0.8530460596084595,0.6940447688102722,0.6655423045158386,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008483886719,0.8901485204696655,0.7914937734603882,0.5580966472625732,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.7719217538833618,0.5073709487915039,0.4905598759651184,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002380371094,0.6323429942131042,0.2721276879310608,1.2782022953033447,284.9007263183594,284.95001220703125,299.0706787109375,293.1567687988281,297.54510498046875,297.1029357910156,286.901611328125,1.0,0.8313125371932983,0.2845357358455658,0.2845357358455658,1.0,1.0,-4.080582618713379,0.8505911827087402,3.2299914360046387,-0.0647808834910392,0.8390564918518066,0.8390564918518066,0.0,413.4157104492188,410.0,56313.98828125,0.0,6767.8427734375,1.0,281.2583312988281,285.0923156738281,296.1748962402344,299.83087158203125,293.1499938964844,293.1499938964844,281.54998779296875,39225.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059470295906068,1.0,0.0,0.0,3.5088448524475098,3.5088682174682617,8.215266120714659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.771484375,0.0,1404.9259033203125,1895.4371337890625,0.0,3458.953125,0.8763922452926636,1.0,0.0,3.0,1.0,0.0
