time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99676513671875,0.7366243600845337,0.4373756945133209,0.4034238755702972,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969787597656,0.8522080183029175,0.6927104592323303,0.6640704274177551,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970092773437,0.8899727463722229,0.7920171618461609,0.5582321882247925,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9968566894531,0.7712740898132324,0.5066715478897095,0.4897402226924896,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99627685546875,0.6316783428192139,0.2714885473251343,1.2749639749526978,284.9969177246094,284.95001220703125,299.06317138671875,293.1494445800781,297.5431823730469,297.1025390625,286.997314453125,1.0,0.8304385542869568,0.2846250534057617,0.2846250534057617,1.0,1.0,-4.072889804840088,0.848924458026886,3.223965167999268,-0.0648303851485252,0.9043743014335632,0.9043743014335632,0.0,413.4944763183594,410.0,55313.20703125,0.0,6740.9052734375,1.0,281.4978942871094,285.2160949707031,296.1130065917969,299.60888671875,293.1499938964844,293.1499938964844,281.54998779296875,34683.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993666768074036,1.0,0.0,0.0,3.549142599105835,3.5491652488708496,8.405047537962673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.15966796875,0.0,1414.246826171875,1895.4371337890625,0.0,3397.68017578125,0.8831399083137512,1.0,0.0,3.0,1.0,0.0
17861040,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9885559082031,0.736236035823822,0.4366056025028229,0.4027444720268249,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883728027344,0.8517343401908875,0.6915014982223511,0.6629413962364197,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883117675781,0.8902168273925781,0.7926566004753113,0.5586879253387451,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884948730469,0.7709726691246033,0.50608229637146,0.4891801178455353,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888610839844,0.6312788128852844,0.2709318399429321,1.272411823272705,284.9884033203125,284.95001220703125,299.0556945800781,293.1419372558594,297.54217529296875,297.1033630371094,286.9874572753906,1.0,0.8296899199485779,0.2847143411636352,0.2847143411636352,1.0,1.0,-4.067512512207031,0.847852885723114,3.2196595668792725,-0.0647451728582382,0.9133583903312684,0.9133583903312684,0.0,413.2132263183594,410.0,55300.8125,0.0,6719.77978515625,1.0,281.54132080078125,285.213623046875,296.1122741699219,299.637451171875,293.1499938964844,293.1499938964844,281.25,34039.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964313268661499,1.0,0.0,0.0,3.600215673446656,3.600238800048828,8.648689799883869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.7041015625,0.0,1464.0125732421875,1895.4371337890625,0.0,3370.296630859375,0.892714262008667,1.0,0.0,3.0,1.0,0.0
17861100,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831481933594,0.7356181144714355,0.4353470802307129,0.4018897414207458,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829345703125,0.8510293960571289,0.6897895932197571,0.6616337895393372,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829040527344,0.890178918838501,0.7926346659660339,0.5589471459388733,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.883056640625,0.770459771156311,0.5051214694976807,0.4885007441043854,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837280273437,0.6307293772697449,0.2701654136180877,1.2696237564086914,284.88299560546875,284.95001220703125,299.0482177734375,293.1342468261719,297.53814697265625,297.1004333496094,286.8826904296875,1.0,0.8289117217063904,0.2848036289215088,0.2848036289215088,1.0,1.0,-4.061055660247803,0.8464974164962769,3.2145581245422363,-0.0645736902952194,0.8369947075843811,0.8369947075843811,0.0,413.2322998046875,410.0,56076.9453125,0.0,6696.93505859375,1.0,281.29998779296875,285.0848083496094,296.16070556640625,299.83306884765625,293.1499938964844,293.1499938964844,281.25,38556.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021021127700806,1.0,0.0,0.0,3.54520583152771,3.545229434967041,8.386412559957535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.52734375,0.0,1438.2572021484375,1895.4371337890625,0.0,3423.17138671875,0.8818565011024475,1.0,0.0,3.0,1.0,0.0
17861160,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022521972656,0.7346124053001404,0.4339768290519714,0.400691956281662,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024658203125,0.8499321341514587,0.6879380941390991,0.6599417328834534,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024963378906,0.8896902799606323,0.7924970388412476,0.5588570833206177,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90234375,0.7695725560188293,0.5040387511253357,0.4875303506851196,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019470214844,0.6298824548721313,0.2692947089672088,1.266003966331482,284.90240478515625,284.95001220703125,299.0407409667969,293.1264038085937,297.5333557128906,297.0964050292969,286.9032287597656,1.0,0.8279770612716675,0.2849237322807312,0.2849237322807312,1.0,1.0,-4.051944732666016,0.8445577621459961,3.207387208938598,-0.0644541233777999,0.8308368921279907,0.8308368921279907,0.0,413.6279296875,398.0,55728.703125,0.0,6667.37060546875,1.0,281.2586669921875,285.1040954589844,296.1444702148437,299.764892578125,293.1499938964844,293.1499938964844,281.54998779296875,39232.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903803288936615,1.0,0.0,0.0,3.4621999263763428,3.4622228145599365,7.998298201528087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.93408203125,0.0,1357.0416259765625,1895.4371337890625,0.0,3439.010498046875,0.8661181330680847,1.0,0.0,3.0,1.0,0.0
17861220,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954833984375,0.7346847653388977,0.4330561459064483,0.3995776176452636,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99566650390625,0.8501107692718506,0.6865427494049072,0.6583260297775269,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99566650390625,0.890659749507904,0.7929723858833313,0.5588973164558411,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955749511719,0.7698697447776794,0.5032936930656433,0.4865786433219909,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.6298838257789612,0.2686017453670501,1.262089490890503,284.99560546875,284.95001220703125,299.03326416015625,293.1183776855469,297.5314636230469,297.0960693359375,286.9958190917969,1.0,0.8257144689559937,0.2850438356399536,0.2850438356399536,1.0,1.0,-4.042844772338867,0.8426278829574585,3.2002170085906982,-0.0644063204526901,0.8942548632621765,0.8942548632621765,0.0,411.2436828613281,398.0,54746.6171875,0.0,6618.7412109375,1.0,281.4967346191406,285.2245483398437,296.08172607421875,299.54327392578125,293.1499938964844,293.1499938964844,281.54998779296875,34638.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971986174583435,1.0,0.0,0.0,3.5040271282196045,3.504049301147461,8.192721452360274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.6591796875,0.0,1366.97314453125,1895.4371337890625,0.0,3377.45703125,0.8730494976043701,1.0,0.0,3.0,1.0,0.0
17861280,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856872558594,0.7355192303657532,0.4322403371334076,0.3987234234809875,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855041503906,0.851151168346405,0.6852684617042542,0.6569974422454834,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9854431152344,0.8926103115081787,0.7935514450073242,0.5592121481895447,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856262207031,0.7709792852401733,0.5026574730873108,0.4858350753784179,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98602294921875,0.6304898858070374,0.2679941058158874,1.2586396932601929,284.9855651855469,284.95001220703125,299.0257873535156,293.1102294921875,297.53045654296875,297.096923828125,286.98455810546875,1.0,0.8231661319732666,0.2851639091968536,0.2851639091968536,1.0,1.0,-4.035547256469727,0.8411617875099182,3.194385290145874,-0.0642738938331604,0.9014176726341248,0.9014176726341248,0.0,407.33599853515625,386.0,54713.0703125,0.0,6566.107421875,1.0,281.5409240722656,285.2210693359375,296.080078125,299.5697021484375,293.1499938964844,293.1499938964844,281.25,34073.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941991329193115,1.0,0.0,0.0,3.554308652877808,3.5543315410614014,8.429534545939532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.1279296875,0.0,1415.2503662109375,1895.4371337890625,0.0,3349.4541015625,0.8824375867843628,1.0,0.0,3.0,1.0,0.0
17861340,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826599121094,0.7363985776901245,0.4309642016887665,0.3976806104183197,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.8522952198982239,0.6835147142410278,0.6554716229438782,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824768066406,0.8946535587310791,0.7934888005256653,0.5593125224113464,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.7721911072731018,0.5016687512397766,0.4849527478218078,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88311767578125,0.6311761736869812,0.2671938836574554,1.2548664808273315,284.8825378417969,284.95001220703125,299.0182800292969,293.1019287109375,297.5265197753906,297.0941162109375,286.8825378417969,1.0,0.8202752470970154,0.285284012556076,0.285284012556076,1.0,1.0,-4.026980400085449,0.8393614888191223,3.1876187324523926,-0.0640732795000076,0.826007604598999,0.826007604598999,0.0,403.01409912109375,386.0,55414.3125,0.0,6506.3544921875,1.0,281.3011169433594,285.0960693359375,296.1276550292969,299.7607116699219,293.1499938964844,293.1499938964844,281.25,38804.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997805118560791,1.0,0.0,0.0,3.4932355880737305,3.493258714675904,8.142336582750431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.4052734375,0.0,1385.73876953125,1895.4371337890625,0.0,3401.538330078125,0.8704858422279358,1.0,0.0,3.0,1.0,0.0
17861400,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028625488281,0.737105131149292,0.4296068847179413,0.3963048756122589,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9030456542969,0.853304922580719,0.6816496849060059,0.6535685062408447,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.903076171875,0.8965376019477844,0.7933403253555298,0.5590684413909912,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029235839844,0.7732716798782349,0.5005823373794556,0.4837817549705505,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9025573730469,0.6317458152770996,0.2663107812404632,1.2502580881118774,284.9029846191406,284.95001220703125,299.0107727050781,293.093505859375,297.52197265625,297.0904235839844,286.9037475585937,1.0,0.8170159459114075,0.2854041159152984,0.2854041159152984,1.0,1.0,-4.015784740447998,0.8368790745735168,3.178905487060547,-0.0640322417020797,0.8207993507385254,0.8207993507385254,0.0,398.5521240234375,374.0,55041.96875,0.0,6436.7734375,1.0,281.2591247558594,285.1166687011719,296.11041259765625,299.68975830078125,293.1499938964844,293.1499938964844,281.54998779296875,39340.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901339590549469,1.0,0.0,0.0,3.408813714981079,3.408836126327514,7.753536692689522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.08154296875,0.0,1304.36865234375,1895.4371337890625,0.0,3416.06787109375,0.8544482588768005,1.0,0.0,3.0,1.0,0.0
17861460,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.7382075190544128,0.4286914765834808,0.3951001167297363,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937744140625,0.8547483682632446,0.6802331805229187,0.651832640171051,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937744140625,0.8989349603652954,0.7937902212142944,0.5590197443962097,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936828613281,0.774754524230957,0.4998312294483185,0.4827213585376739,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.6325957775115967,0.2656103670597076,1.2458040714263916,284.9937438964844,284.95001220703125,299.00323486328125,293.0849609375,297.5203857421875,297.0904846191406,286.9937438964844,1.0,0.8136146664619446,0.2855753898620605,0.2855753898620605,1.0,1.0,-4.00554084777832,0.8348117470741272,3.170729160308838,-0.0639044642448425,0.8823840022087097,0.8823840022087097,0.0,393.4344177246094,374.0,54081.3828125,0.0,6366.33642578125,1.0,281.495361328125,285.2342529296875,296.0469055175781,299.4679260253906,293.1499938964844,293.1499938964844,281.54998779296875,34643.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945867419242859,1.0,0.0,0.0,3.451460599899292,3.4514825344085693,7.948755751385761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.53369140625,0.0,1313.6990966796875,1895.4371337890625,0.0,3353.074951171875,0.8613681197166443,1.0,0.0,3.0,1.0,0.0
17861520,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98309326171875,0.7397820949554443,0.4278663992881775,0.3941776752471924,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828796386719,0.8567019701004028,0.6789250373840332,0.6504084467887878,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828491210937,0.9019078612327576,0.7943210601806641,0.5592577457427979,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.7767207026481628,0.4991783201694488,0.4818978309631347,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833984375,0.6338106393814087,0.2649898827075958,1.241982102394104,284.9829406738281,284.95001220703125,298.99566650390625,293.0762939453125,297.5195617675781,297.091552734375,286.9819641113281,1.0,0.8102183938026428,0.285746693611145,0.285746693611145,1.0,1.0,-3.9974091053009033,0.8332995772361755,3.164109468460083,-0.0636369511485099,0.888202428817749,0.888202428817749,0.0,387.7533264160156,362.0,54033.72265625,0.0,6299.5859375,1.0,281.5404357910156,285.23052978515625,296.0447082519531,299.4925842285156,293.1499938964844,293.1499938964844,281.8500061035156,34129.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914373517036438,1.0,0.0,0.0,3.5006353855133057,3.500657558441162,8.176868959708372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.6943359375,0.0,1359.834228515625,1895.4371337890625,0.0,3323.647216796875,0.870476245880127,1.0,0.0,3.0,1.0,0.0
17861580,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0564880371094,0.741439938545227,0.4271350800991058,0.3932423293590545,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.8587673306465149,0.6777249574661255,0.6489819288253784,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.056640625,0.9050150513648988,0.7949659824371338,0.5594632625579834,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565490722656,0.7787959575653076,0.4986146986484527,0.4810831844806671,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0561218261719,0.6351162791252136,0.2644313871860504,1.2382562160491943,285.0565795898437,284.95001220703125,298.9880676269531,293.0675354003906,297.519287109375,297.0933837890625,287.056640625,1.0,0.806777834892273,0.2859179973602295,0.2859179973602295,1.0,1.0,-3.9893453121185294,0.8318025469779968,3.157542943954468,-0.0633697286248207,0.9611025452613832,0.9611025452613832,0.0,381.9730224609375,362.0,53187.65234375,0.0,6232.642578125,1.0,281.79541015625,285.33270263671875,296.0146179199219,299.34869384765625,293.1499938964844,293.1499938964844,281.8500061035156,31610.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849821090698242,1.0,0.0,0.0,3.5877585411071777,3.5877811908721924,8.58894281918765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.0537109375,0.0,1432.7322998046875,1895.4371337890625,0.0,3263.2509765625,0.8890613913536072,1.0,0.0,3.0,1.0,0.0
17861640,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0320739746094,0.7433169484138489,0.426370233297348,0.3924159705638885,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315856933594,0.8610792756080627,0.6765018105506897,0.6476854085922241,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314636230469,0.9085084795951844,0.7955353260040283,0.5597720742225647,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318908691406,0.7811050415039062,0.4980463087558746,0.4803740978240967,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.6366069912910461,0.2638901174068451,1.2348660230636597,285.0317077636719,284.95001220703125,298.9804077148437,293.0586853027344,297.51885986328125,297.0950622558594,287.02947998046875,1.0,0.8033591508865356,0.2860893011093139,0.2860893011093139,1.0,1.0,-3.9822280406951904,0.8305484652519226,3.151679754257202,-0.0630430355668068,0.9767986536026,0.9767986536026,0.0,376.0076293945313,350.0,53339.71484375,0.0,6167.8818359375,1.0,281.8411560058594,285.3114013671875,296.0317687988281,299.4203491210937,293.1499938964844,293.1499938964844,281.54998779296875,31590.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833843469619751,1.0,0.0,0.0,3.67780876159668,3.677832126617432,9.025505960380542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.2958984375,0.0,1531.086669921875,1895.4371337890625,0.0,3248.288330078125,0.9082876443862916,1.0,0.0,3.0,1.0,0.0
17861700,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89410400390625,0.744900107383728,0.4250068962574005,0.391313761472702,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932189941406,0.8631040453910828,0.6746458411216736,0.6460906863212585,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.9117258787155152,0.7952753305435181,0.559769332408905,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.7831456661224365,0.4970002174377441,0.4794507026672363,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89581298828125,0.6379035711288452,0.2630761563777923,1.2309839725494385,284.8934326171875,284.95001220703125,298.97271728515625,293.0497436523437,297.51434326171875,297.0915832519531,286.8901062011719,1.0,0.7998182773590088,0.286260575056076,0.286260575056076,1.0,1.0,-3.9732048511505127,0.8287920951843262,3.1444127559661865,-0.0626709312200546,0.8884450793266296,0.8884450793266296,0.0,370.3835144042969,350.0,54426.19921875,0.0,6099.24658203125,1.0,281.59747314453125,285.1457214355469,296.09051513671875,299.6486511230469,293.1499938964844,293.1499938964844,281.54998779296875,35671.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911223411560059,1.0,0.0,0.0,3.677367687225342,3.677391767501831,9.023341362990324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.30859375,0.0,1561.3502197265625,1895.4371337890625,0.0,3320.701904296875,0.9093088507652284,1.0,0.0,3.0,1.0,0.0
17861760,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.7459762096405029,0.4234043061733246,0.3897554576396942,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.8646156191825867,0.6724992990493774,0.6439720392227173,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.9143733382225036,0.7947291135787964,0.5592899322509766,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.7846959233283997,0.4957088828086853,0.4781234264373779,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.6388087272644043,0.2620778381824493,1.2259488105773926,284.8888244628906,284.95001220703125,298.9649963378906,293.04071044921875,297.5080871582031,297.0857849121094,286.8893127441406,1.0,0.7960127592086792,0.2864413559436798,0.2864413559436798,1.0,1.0,-3.960548877716065,0.8261182308197021,3.1344306468963623,-0.0624591596424579,0.8642430305480957,0.8642430305480957,0.0,365.1947021484375,338.0,54129.84375,0.0,6021.75830078125,1.0,281.55767822265625,285.1435241699219,296.0760192871094,299.59521484375,293.1499938964844,293.1499938964844,281.8500061035156,38131.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947762250900269,1.0,0.0,0.0,3.606756448745728,3.606780529022217,8.680144674144685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.623046875,0.0,1501.346435546875,1895.4371337890625,0.0,3354.843994140625,0.896901547908783,1.0,0.0,3.0,1.0,0.0
17861820,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.989013671875,0.7473626136779785,0.4223156869411468,0.3883430063724518,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893798828125,0.8664559721946716,0.6708652973175049,0.6419799327850342,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98944091796875,0.9175021052360536,0.794903039932251,0.5589916110038757,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891662597656,0.7865387797355652,0.4947902858257293,0.476867139339447,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98828125,0.6399003863334656,0.261262834072113,1.2208918333053589,284.9892883300781,284.95001220703125,298.9571838378906,293.0316162109375,297.50537109375,297.0844116210937,286.990234375,1.0,0.7921339869499207,0.2866221070289612,0.2866221070289612,1.0,1.0,-3.948485136032105,0.823601245880127,3.124883890151977,-0.0623834431171417,0.9286059737205504,0.9286059737205504,0.0,359.62652587890625,338.0,53018.31640625,0.0,5944.1318359375,1.0,281.8002319335937,285.27362060546875,296.0057983398437,299.36474609375,293.1499938964844,293.1499938964844,281.8500061035156,34547.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889539837837219,1.0,0.0,0.0,3.640261888504028,3.64028549194336,8.842163197186892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.51953125,0.0,1511.518798828125,1895.4371337890625,0.0,3300.424072265625,0.9032995700836182,1.0,0.0,3.0,1.0,0.0
17861880,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98260498046875,0.7493417263031006,0.4214243292808532,0.3873074352741241,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823913574219,0.8689214587211609,0.6694505214691162,0.6403975486755371,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823303222656,0.9214550852775574,0.7953004837036133,0.5590871572494507,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825134277344,0.7889604568481445,0.4940503537654876,0.4759157598018646,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9829406738281,0.6414279937744141,0.2605669200420379,1.2165910005569458,284.982421875,284.95001220703125,298.9493408203125,293.0224914550781,297.50408935546875,297.0849914550781,286.9813842773437,1.0,0.7883497476577759,0.2868028581142425,0.2868028581142425,1.0,1.0,-3.9391238689422607,0.8217844367027283,3.117339372634888,-0.0621721670031547,0.9367055296897888,0.9367055296897888,0.0,353.5467224121094,326.0,52951.76953125,0.0,5872.34326171875,1.0,281.8420715332031,285.2726135253906,295.998046875,299.38287353515625,293.1499938964844,293.1499938964844,281.54998779296875,34022.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862485289573669,1.0,0.0,0.0,3.690315008163452,3.690339088439941,9.0869923496939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.1064453125,0.0,1563.5267333984375,1895.4371337890625,0.0,3275.107421875,0.9128760099411012,1.0,0.0,3.0,1.0,0.0
17861940,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8685607910156,0.7512033581733704,0.4200761914253235,0.3861470818519592,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681335449219,0.8712794184684753,0.6675644516944885,0.6386899352073669,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.9252660274505616,0.7950336337089539,0.5590167045593262,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8683776855469,0.791283130645752,0.4929608702659607,0.4748826324939728,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8695068359375,0.6428965926170349,0.2596824765205383,1.212162971496582,284.8682556152344,284.95001220703125,298.94140625,293.0132751464844,297.4997253417969,297.0817565917969,286.8671264648437,1.0,0.7845239043235779,0.2869836390018463,0.2869836390018463,1.0,1.0,-3.929021835327149,0.8197665810585022,3.109255075454712,-0.0618623085319995,0.8514851331710815,0.8514851331710815,0.0,347.6705322265625,326.0,53743.62109375,0.0,5799.8115234375,1.0,281.597900390625,285.13507080078125,296.0439758300781,299.5731811523437,293.1499938964844,293.1499938964844,281.54998779296875,38542.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922768831253052,1.0,0.0,0.0,3.6370561122894287,3.637080430984497,8.826597195366048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.63818359375,0.0,1537.7694091796875,1895.4371337890625,0.0,3331.494384765625,0.9021443724632264,1.0,0.0,3.0,1.0,0.0
17862000,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866271972656,0.75267094373703,0.4186103343963623,0.3846483826637268,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88690185546875,0.8732408881187439,0.6655322909355164,0.6366017460823059,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869934082031,0.928576111793518,0.7946269512176514,0.5585774183273315,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8867492675781,0.7932303547859192,0.4917446672916412,0.4735600650310516,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861694335937,0.6440709829330444,0.2586975395679474,1.206944465637207,284.8868408203125,284.95001220703125,298.93341064453125,293.0040588378906,297.4945068359375,297.0773010253906,286.887939453125,1.0,0.7805232405662537,0.2871643900871277,0.2871643900871277,1.0,1.0,-3.916305541992188,0.8170628547668457,3.099242687225342,-0.0617038905620574,0.8391532897949219,0.8391532897949219,0.0,342.154296875,314.0,53312.06640625,0.0,5721.60205078125,1.0,281.5579833984375,285.156494140625,296.02392578125,299.4970092773437,293.1499938964844,293.1499938964844,281.8500061035156,39796.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940522074699402,1.0,0.0,0.0,3.5384557247161865,3.5384793281555176,8.354506348950963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.87060546875,0.0,1440.113525390625,1895.4371337890625,0.0,3348.08203125,0.8833444714546204,1.0,0.0,3.0,1.0,0.0
17862060,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891662597656,0.7545204162597656,0.4176344871520996,0.3833407759666443,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894714355469,0.8756078481674194,0.6640040278434753,0.6347062587738037,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895324707031,0.932414174079895,0.794899046421051,0.5583571195602417,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892883300781,0.7955403327941895,0.4909038543701172,0.4723678231239319,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98846435546875,0.6455055475234985,0.2579131722450256,1.2019405364990234,284.9894104003906,284.95001220703125,298.92535400390625,292.9947814941406,297.4926452636719,297.0771484375,286.9901733398437,1.0,0.7765201330184937,0.2874152958393097,0.2874152958393097,1.0,1.0,-3.904719591140747,0.8148794174194336,3.089840173721313,-0.061400469392538,0.9049391746520996,0.9049391746520996,0.0,336.2923583984375,314.0,52229.5859375,0.0,5645.1787109375,1.0,281.7984619140625,285.2875061035156,295.954833984375,299.2642822265625,293.1499938964844,293.1499938964844,281.8500061035156,35100.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868546485900879,1.0,0.0,0.0,3.570274829864502,3.570297956466675,8.505436426275992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.39697265625,0.0,1439.6807861328125,1895.4371337890625,0.0,3280.780517578125,0.8882673978805542,1.0,0.0,3.0,1.0,0.0
17862120,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.7569387555122375,0.4167945981025696,0.3823681473731994,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.8785747289657593,0.6626358032226562,0.6331840753555298,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9369730353355408,0.7953066825866699,0.5584815144538879,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833679199219,0.7983995676040649,0.4902015924453735,0.4714609980583191,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837646484375,0.647377073764801,0.2572328150272369,1.1977022886276243,284.9833068847656,284.95001220703125,298.91717529296875,292.9855041503906,297.4918212890625,297.07843017578125,286.9823913574219,1.0,0.7726385593414307,0.2876662015914917,0.2876662015914917,1.0,1.0,-3.8956716060638414,0.8133698105812073,3.0823018550872803,-0.0609303712844848,0.9135549068450928,0.9135549068450928,0.0,330.0408935546875,302.0,52148.0234375,0.0,5574.634765625,1.0,281.84149169921875,285.2877197265625,295.9504089355469,299.2835693359375,293.1499938964844,293.1499938964844,281.54998779296875,34334.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832526206970215,1.0,0.0,0.0,3.6174280643463135,3.6174514293670654,8.731585126042773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.046875,0.0,1484.8846435546875,1895.4371337890625,0.0,3247.054931640625,0.8967922329902649,1.0,0.0,3.0,1.0,0.0
17862180,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87554931640625,0.7591842412948608,0.4154902100563049,0.3812434673309326,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.88137286901474,0.6607885956764221,0.631509006023407,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87518310546875,0.9412436485290528,0.7950325608253479,0.5584065318107605,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753967285156,0.8011022806167603,0.4891432821750641,0.4704536497592926,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8763122558594,0.6491560935974121,0.2563642859458923,1.193317413330078,284.87530517578125,284.95001220703125,298.908935546875,292.9761962890625,297.4877319335937,297.0756530761719,286.874755859375,1.0,0.7687287926673889,0.2879170775413513,0.2879170775413513,1.0,1.0,-3.885729789733887,0.8116177320480347,3.0741121768951416,-0.0603743679821491,0.833634078502655,0.833634078502655,0.0,324.066650390625,302.0,52860.16796875,0.0,5503.404296875,1.0,281.5996398925781,285.1578063964844,295.9996337890625,299.4732666015625,293.1499938964844,293.1499938964844,281.54998779296875,38997.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887268304824829,1.0,0.0,0.0,3.5549912452697754,3.5550148487091064,8.432771778643655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.85546875,0.0,1451.8590087890625,1895.4371337890625,0.0,3298.298828125,0.8842238187789917,1.0,0.0,3.0,1.0,0.0
17862240,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958740234375,0.7610069513320923,0.4140722751617431,0.3797851800918579,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8961181640625,0.8837431073188782,0.6588066816329956,0.6294614672660828,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89617919921875,0.9449337124824524,0.7946230173110962,0.5579639077186584,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959655761719,0.8034015893936157,0.4879619777202606,0.4691607058048248,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954772949219,0.6506206393241882,0.2554003000259399,1.188170075416565,284.89605712890625,284.95001220703125,298.9006042480469,292.9668884277344,297.4825439453125,297.0713806152344,286.8970031738281,1.0,0.7646597027778625,0.2881679832935333,0.2881679832935333,1.0,1.0,-3.8732290267944336,0.8091903924942017,3.064038753509521,-0.0599729157984256,0.8258577585220337,0.8258577585220337,0.0,318.474609375,290.0,52445.46484375,0.0,5427.04296875,1.0,281.5586242675781,285.1806335449219,295.9820556640625,299.40020751953125,293.1499938964844,293.1499938964844,281.8500061035156,39794.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901668787002563,1.0,0.0,0.0,3.458707332611084,3.4587302207946777,7.982168881426333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.869140625,0.0,1357.477783203125,1895.4371337890625,0.0,3311.768310546875,0.8658195734024048,1.0,0.0,3.0,1.0,0.0
17862300,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932556152344,0.7632198333740234,0.4130977988243103,0.3784990608692169,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.886526346206665,0.6572805047035217,0.627590537071228,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.9490843415260316,0.7948335409164429,0.5577211380004883,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99334716796875,0.8060593008995056,0.4871194660663605,0.4679834842681885,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926452636719,0.6523562669754028,0.2546159923076629,1.1832096576690674,284.9934387207031,284.95001220703125,298.89215087890625,292.95758056640625,297.48077392578125,297.0714111328125,286.9938659667969,1.0,0.7605903148651123,0.2884188890457153,0.2884188890457153,1.0,1.0,-3.861743688583374,0.8070278763771057,3.054715871810913,-0.059644978493452,0.8904067873954773,0.8904067873954773,0.0,312.5841064453125,290.0,51428.37890625,0.0,5352.32568359375,1.0,281.7965393066406,285.30535888671875,295.9150390625,299.173583984375,293.1499938964844,293.1499938964844,281.8500061035156,34907.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828312158584595,1.0,0.0,0.0,3.4962615966796875,3.496284008026123,8.156449098351004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.05712890625,0.0,1360.9312744140625,1895.4371337890625,0.0,3243.107666015625,0.8716541528701782,1.0,0.0,3.0,1.0,0.0
17862360,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848937988281,0.7660055756568909,0.4122281968593597,0.3775121569633484,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98468017578125,0.8899071216583252,0.6558735966682434,0.6260493993759155,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.984619140625,0.9538509249687196,0.7951390743255615,0.5577877759933472,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848022460937,0.809200644493103,0.486386239528656,0.4670604467391968,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851989746094,0.6545372009277344,0.2539161443710327,1.1789275407791138,284.9847412109375,284.95001220703125,298.88360595703125,292.9482727050781,297.4798583984375,297.0727233886719,286.9837341308594,1.0,0.756629467010498,0.2886820435523987,0.2886820435523987,1.0,1.0,-3.85251522064209,0.8054918050765991,3.0470235347747803,-0.0591386184096336,0.8980440497398376,0.8980440497398376,0.0,306.3563842773437,278.0,51357.02734375,0.0,5282.740234375,1.0,281.84088134765625,285.3031616210937,295.9118347167969,299.1949157714844,293.1499938964844,293.1499938964844,282.1499938964844,34198.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791597485542297,1.0,0.0,0.0,3.546156406402588,3.5461790561676025,8.390910011257802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.6513671875,0.0,1407.58056640625,1895.4371337890625,0.0,3208.705810546875,0.8807246088981628,1.0,0.0,3.0,1.0,0.0
17862420,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633239746094,0.7688733339309692,0.4114457666873932,0.3765203654766083,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635681152344,0.893378734588623,0.6545672416687012,0.624512255191803,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636291503906,0.9585838317871094,0.7955462336540222,0.5578215718269348,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0634460449219,0.8123493194580078,0.4857375025749206,0.4661536812782287,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627136230469,0.6568149924278259,0.2532747089862823,1.1747735738754272,285.0635070800781,284.95001220703125,298.8749694824219,292.9389953613281,297.4794616699219,297.07470703125,287.0639953613281,1.0,0.7526963353157043,0.2889452278614044,0.2889452278614044,1.0,1.0,-3.843419790267944,0.803989052772522,3.039430618286133,-0.0586241483688354,0.9755384922027588,0.9755384922027588,0.0,300.1953125,278.0,50459.63671875,0.0,5214.31103515625,1.0,282.0966796875,285.4107666015625,295.8798828125,299.0470275878906,293.1499938964844,293.1499938964844,282.1499938964844,31673.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872016429901123,1.0,0.0,0.0,3.631828546524048,3.6318516731262207,8.801242188383185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.20263671875,0.0,1480.83837890625,1895.4371337890625,0.0,3141.724853515625,0.8990468382835388,1.0,0.0,3.0,1.0,0.0
17862480,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0420837402344,0.7720329761505127,0.4106436371803283,0.3756455183029175,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0415954589844,0.8971542716026306,0.6532503962516785,0.623112142086029,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0414428710937,0.963508367538452,0.7958868145942688,0.5579652786254883,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0418701171875,0.8156985640525818,0.4850938320159912,0.4653603136539459,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0429077148437,0.6593446731567383,0.252655953168869,1.17097806930542,285.0417175292969,284.95001220703125,298.8662109375,292.92974853515625,297.4788513183594,297.07647705078125,287.0394287109375,1.0,0.7488361597061157,0.2892083823680877,0.2892083823680877,1.0,1.0,-3.8353328704833984,0.8027477860450745,3.0325851440429688,-0.0580507926642894,0.9962828755378724,0.9962828755378724,0.0,293.95947265625,266.0,50576.99609375,0.0,5148.75390625,1.0,282.1415710449219,285.3917541503906,295.8974914550781,299.11590576171875,293.1499938964844,293.1499938964844,281.8500061035156,31531.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699072003364563,1.0,0.0,0.0,3.723588943481445,3.723612785339356,9.251597248294274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.955078125,0.0,1582.4801025390625,1895.4371337890625,0.0,3121.9404296875,0.9186158180236816,1.0,0.0,3.0,1.0,0.0
17862540,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89801025390625,0.7748070359230042,0.4092423915863037,0.3745046555995941,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968505859375,0.9005345106124878,0.6513027548789978,0.6214247941970825,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965148925781,0.967836618423462,0.7953582406044006,0.5577897429466248,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89752197265625,0.8186720609664917,0.483967125415802,0.4643585681915283,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001770019531,0.6616145372390747,0.2517684400081634,1.1667277812957764,284.89715576171875,284.95001220703125,298.8572998046875,292.9205322265625,297.4736633300781,297.0724792480469,286.892822265625,1.0,0.7448923587799072,0.2894715666770935,0.2894715666770935,1.0,1.0,-3.825407981872559,0.801013708114624,3.0243942737579346,-0.0574428737163543,0.906490445137024,0.906490445137024,0.0,288.1394958496094,266.0,51692.48828125,0.0,5080.62744140625,1.0,281.8963928222656,285.2188415527344,295.9603576660156,299.3465576171875,293.1499938964844,293.1499938964844,281.8500061035156,35252.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777632117271423,1.0,0.0,0.0,3.73246169090271,3.732486248016357,9.2957407105132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.16357421875,0.0,1621.1414794921875,1895.4371337890625,0.0,3195.61474609375,0.92149418592453,1.0,0.0,3.0,1.0,0.0
17862600,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.7768588066101074,0.407552570104599,0.3728882372379303,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.9031807780265808,0.6490266919136047,0.6191996335983276,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.9712767004966736,0.7944604158401489,0.5570928454399109,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.8209993839263916,0.4825535416603088,0.4629333615303039,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840637207031,0.6633210182189941,0.2506771683692932,1.1613103151321411,284.88427734375,284.95001220703125,298.8482971191406,292.911376953125,297.46612548828125,297.0653991699219,286.8846435546875,1.0,0.7406986951828003,0.2897347211837768,0.2897347211837768,1.0,1.0,-3.8117175102233887,0.7982805967330933,3.013437032699585,-0.057039450854063,0.8762816190719604,0.8762816190719604,0.0,282.8470458984375,254.0,51419.16015625,0.0,5005.0283203125,1.0,281.8572998046875,285.20977783203125,295.94781494140625,299.297607421875,293.1499938964844,293.1499938964844,282.1499938964844,37992.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816677331924438,1.0,0.0,0.0,3.6647915840148926,3.664815902709961,8.961729349721281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.44482421875,0.0,1564.65380859375,1895.4371337890625,0.0,3232.207763671875,0.9096247553825378,1.0,0.0,3.0,1.0,0.0
17862660,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.989013671875,0.7793072462081909,0.4063616394996643,0.3713879287242889,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.9063187837600708,0.6472523212432861,0.6170782446861267,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896545410156,0.9750715494155884,0.7942889332771301,0.5565506219863892,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892272949219,0.8236420154571533,0.4815004765987396,0.4615539908409118,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98797607421875,0.665284276008606,0.249755859375,1.1558029651641846,284.9893798828125,284.95001220703125,298.8391418457031,292.9022521972656,297.46246337890625,297.0632629394531,286.9908142089844,1.0,0.7364277839660645,0.2900075018405914,0.2900075018405914,1.0,1.0,-3.798412084579468,0.7956779599189758,3.0027341842651367,-0.0567495748400688,0.9426145553588868,0.9426145553588868,0.0,277.2513732910156,254.0,50262.05859375,0.0,4929.1142578125,1.0,282.1015319824219,285.3453674316406,295.8748474121094,299.0649719238281,293.1499938964844,293.1499938964844,282.1499938964844,34629.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755620718002319,1.0,0.0,0.0,3.693934440612793,3.693958759307861,9.104826403927292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.767578125,0.0,1572.223388671875,1895.4371337890625,0.0,3174.9775390625,0.9153999090194702,1.0,0.0,3.0,1.0,0.0
17862720,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849853515625,0.7826287746429443,0.4053955674171448,0.3702743947505951,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847412109375,0.9105311036109924,0.6457177996635437,0.6153750419616699,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98468017578125,0.9796189069747924,0.7943824529647827,0.5564268231391907,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98486328125,0.8270171880722046,0.4806452095508575,0.4604867696762085,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853515625,0.6679176092147827,0.2489607036113739,1.1510435342788696,284.9848022460937,284.95001220703125,298.8298645019531,292.8932189941406,297.4606628417969,297.0635681152344,286.98370361328125,1.0,0.7322549819946289,0.290280282497406,0.290280282497406,1.0,1.0,-3.787858486175537,0.7937992215156555,2.9940593242645264,-0.0563172027468681,0.9528448581695556,0.9528448581695556,0.0,271.1495361328125,242.0,50172.8046875,0.0,4858.47802734375,1.0,282.1424865722656,285.3459167480469,295.8661193847656,299.080322265625,293.1499938964844,293.1499938964844,281.8500061035156,34015.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725168704986572,1.0,0.0,0.0,3.7446229457855225,3.74464750289917,9.356414807371038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.826171875,0.0,1625.7774658203125,1895.4371337890625,0.0,3146.418701171875,0.925100326538086,1.0,0.0,3.0,1.0,0.0
17862780,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8641052246094,0.785850465297699,0.4039786756038666,0.3690516054630279,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86346435546875,0.9147695302963256,0.643715500831604,0.6135576963424683,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.86328125,0.983867347240448,0.7937846779823303,0.5561415553092957,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86383056640625,0.8303219079971313,0.4794400334358215,0.4593469500541687,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8654479980469,0.6705154180526733,0.2479822188615799,1.1461855173110962,284.8636169433594,284.95001220703125,298.8204345703125,292.8842468261719,297.45538330078125,297.0596008300781,286.86163330078125,1.0,0.7280478477478027,0.2905530631542206,0.2905530631542206,1.0,1.0,-3.776646852493286,0.7917364835739136,2.984910249710083,-0.0557903349399566,0.8630307912826538,0.8630307912826538,0.0,265.2474365234375,242.0,50998.11328125,0.0,4787.572265625,1.0,281.8966064453125,285.200927734375,295.9150390625,299.2723999023437,293.1499938964844,293.1499938964844,281.8500061035156,38367.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786898255348206,1.0,0.0,0.0,3.6963953971862793,3.696420192718506,9.116961905419884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.74560546875,0.0,1603.3411865234375,1895.4371337890625,0.0,3204.301025390625,0.9152300953865052,1.0,0.0,3.0,1.0,0.0
