time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87823486328125,0.7885323762893677,0.4024110436439514,0.3674770593643188,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785400390625,0.9184916019439696,0.641541063785553,0.6113484501838684,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8786315917969,0.9874531626701356,0.7929882407188416,0.5554516315460205,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783569335937,0.8331865072250366,0.4780802428722381,0.4579030573368072,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.877685546875,0.6727036833763123,0.2468904554843902,1.140525460243225,284.8784484863281,284.95001220703125,298.81085205078125,292.8753662109375,297.4488830566406,297.05401611328125,286.8797302246094,1.0,0.7236608862876892,0.2908258736133575,0.2908258736133575,1.0,1.0,-3.762717962265015,0.7889476418495178,2.9737701416015625,-0.0554274171590805,0.8455414772033691,0.8455414772033691,0.0,259.73846435546875,230.0,50553.60546875,0.0,4711.76416015625,1.0,281.8575744628906,285.2206726074219,295.8958435058594,299.1976013183594,293.1499938964844,293.1499938964844,282.1499938964844,40071.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805810809135437,1.0,0.0,0.0,3.589711904525757,3.589736223220825,8.598298109063762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.02392578125,0.0,1497.0850830078125,1895.4371337890625,0.0,3222.02587890625,0.8948336243629456,1.0,0.0,3.0,1.0,0.0
17862900,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.7917795777320862,0.4013398289680481,0.3660819828510284,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875793457031,0.9229342341423036,0.6398772597312927,0.6093236207962036,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877014160156,0.9914154410362244,0.7929034233093262,0.5549739599227905,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873352050781,0.8365464210510254,0.4771018922328949,0.4565798640251159,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9861145019531,0.6753121614456177,0.2459971606731414,1.1350475549697876,284.9874572753906,284.95001220703125,298.8011169433594,292.8665466308594,297.4462280273437,297.0532531738281,286.9887390136719,1.0,0.719261646270752,0.2910986542701721,0.2910986542701721,1.0,1.0,-3.749836444854736,0.7864346504211426,2.9634017944335938,-0.0551525428891181,0.9136232137680054,0.9136232137680054,0.0,253.9029998779297,230.0,49423.19921875,0.0,4637.3837890625,1.0,282.099609375,285.3587341308594,295.8235778808594,298.96148681640625,293.1499938964844,293.1499938964844,282.1499938964844,35344.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729032278060913,1.0,0.0,0.0,3.6154379844665527,3.6154613494873047,8.721980293557863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.64599609375,0.0,1490.1968994140625,1895.4371337890625,0.0,3150.042724609375,0.8986081480979919,1.0,0.0,3.0,1.0,0.0
17862960,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.984130859375,0.7959192395210266,0.4004330933094024,0.3650390207767486,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98394775390625,0.9284700751304626,0.6383954286575317,0.6076869368553162,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838562011719,0.9959297776222228,0.7929940223693848,0.554871141910553,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840393066406,0.8407098054885864,0.4762830138206482,0.4555562436580658,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844055175781,0.6786446571350098,0.2452182173728943,1.130351424217224,284.9839782714844,284.95001220703125,298.7912292480469,292.8578491210937,297.44488525390625,297.05438232421875,286.9830627441406,1.0,0.7149850726127625,0.2914400696754455,0.2914400696754455,1.0,1.0,-3.739603042602539,0.7848325371742249,2.954770565032959,-0.0545104667544364,0.9239386320114136,0.9239386320114136,0.0,247.65579223632807,218.0,49315.8203125,0.0,4568.3291015625,1.0,282.14190673828125,285.3609619140625,295.8185119628906,298.97784423828125,293.1499938964844,293.1499938964844,281.8500061035156,34426.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687953352928162,1.0,0.0,0.0,3.6623075008392334,3.662331342697144,8.94958475328167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.79150390625,0.0,1535.0911865234375,1895.4371337890625,0.0,3111.509765625,0.9069393873214722,1.0,0.0,3.0,1.0,0.0
17863020,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.87060546875,0.7996923923492432,0.3990660905838012,0.3638681173324585,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8700866699219,0.9335700869560242,0.636436939239502,0.6059178709983826,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699645996094,0.9990000128746032,0.7923976182937622,0.5537017583847046,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8445985913276672,0.4751071035861969,0.4544512033462524,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87176513671875,0.6817315220832825,0.2442560642957687,1.1255888938903809,284.8702087402344,284.95001220703125,298.7811889648437,292.8492431640625,297.44000244140625,297.0511779785156,286.8688659667969,1.0,0.7106311917304993,0.2917815148830414,0.2917815148830414,1.0,1.0,-3.727615594863892,0.782763659954071,2.944851875305176,-0.0537126287817955,0.8398922085762024,0.8398922085762024,0.0,241.8583374023437,218.0,50039.6015625,0.0,4497.55322265625,1.0,281.8985900878906,285.2251892089844,295.87139892578125,299.1690673828125,293.1499938964844,293.1499938964844,281.8500061035156,39030.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742809295654297,1.0,0.0,0.0,3.6010982990264893,3.6011223793029785,8.652930887365073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.333984375,0.0,1501.81298828125,1895.4371337890625,0.0,3162.963134765625,0.8943967819213867,1.0,0.0,3.0,1.0,0.0
17863080,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88653564453125,0.8019429445266724,0.3975330591201782,0.3623789250850677,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866882324219,0.9367498755455016,0.6342930793762207,0.6037940382957458,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8867492675781,0.9990000128746032,0.7920267581939697,0.5480968952178955,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.8471010327339172,0.4737626612186432,0.4530776441097259,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861999511719,0.6835536360740662,0.2431683391332626,1.1201996803283691,284.8866271972656,284.95001220703125,298.7709655761719,292.8407897949219,297.43511962890625,297.0475769042969,286.8877258300781,1.0,0.7057775855064392,0.2921229600906372,0.2921229600906372,1.0,1.0,-3.707419872283936,0.7784878015518188,2.9289321899414062,-0.0530860312283039,0.8265461325645447,0.8265461325645447,0.0,237.22723388671875,206.0,49542.33984375,0.0,4412.99853515625,1.0,281.8582763671875,285.2469787597656,295.85498046875,299.09521484375,293.1499938964844,293.1499938964844,282.1499938964844,40292.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756720423698425,1.0,0.0,0.0,3.4915692806243896,3.4915926456451416,8.134570634865668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.533203125,0.0,1394.6722412109375,1895.4371337890625,0.0,3176.008544921875,0.8733917474746704,1.0,0.0,3.0,1.0,0.0
17863140,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879455566406,0.80472332239151,0.3964375555515289,0.3610354363918304,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98828125,0.9405518174171448,0.6325990557670593,0.6018196940422058,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98834228515625,0.9990000128746032,0.7928754091262817,0.5405709147453308,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98809814453125,0.8500963449478149,0.4727518558502197,0.4517961740493774,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871520996094,0.685771644115448,0.242253765463829,1.1149131059646606,284.9881896972656,284.95001220703125,298.7605895996094,292.8324279785156,297.4349060058594,297.0505065917969,286.98876953125,1.0,0.7007244229316711,0.292464405298233,0.292464405298233,1.0,1.0,-3.68744707107544,0.7742801308631897,2.9131669998168945,-0.0530987791717052,0.891287088394165,0.891287088394165,0.0,232.2223358154297,206.0,48409.9921875,0.0,4325.23681640625,1.0,282.0971984863281,285.37725830078125,295.78448486328125,298.8615417480469,293.1499938964844,293.1499938964844,282.1499938964844,35327.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675824403762817,1.0,0.0,0.0,3.519746780395508,3.5197694301605225,8.266394502243202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.59814453125,0.0,1388.1759033203125,1895.4371337890625,0.0,3100.131591796875,0.877288818359375,1.0,0.0,3.0,1.0,0.0
17863200,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97882080078125,0.8081515431404114,0.3954565823078155,0.3599987030029297,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97857666015625,0.9450934529304504,0.6310334801673889,0.6001834869384766,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.9990000128746032,0.7944284081459045,0.5322959423065186,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787292480469,0.8537241220474243,0.4718539714813232,0.4507742822170257,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9792175292969,0.68853759765625,0.2414271682500839,1.110317349433899,284.9786682128906,284.95001220703125,298.75,292.8241882324219,297.43768310546875,297.05712890625,286.9774169921875,1.0,0.6955387592315674,0.2928058207035064,0.2928058207035064,1.0,1.0,-3.667515754699707,0.7700615525245667,2.897454023361206,-0.052875567227602,0.8965973258018494,0.8965973258018494,0.0,226.9051055908203,194.0,48212.51171875,0.0,4237.64599609375,1.0,282.1410522460937,285.3755187988281,295.7799987792969,298.8740234375,293.1499938964844,293.1499938964844,282.45001220703125,34588.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629930019378662,1.0,0.0,0.0,3.5635573863983154,3.563580274581909,8.473460297864222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.12744140625,0.0,1428.797607421875,1895.4371337890625,0.0,3057.07861328125,0.8848745226860046,1.0,0.0,3.0,1.0,0.0
17863260,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05914306640625,0.8117403984069824,0.3945610523223877,0.3589541912078857,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594787597656,0.9499046206474304,0.6295673251152039,0.598547637462616,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595397949219,0.9990000128746032,0.796538770198822,0.5236594080924988,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592956542969,0.8576644659042358,0.4710384011268616,0.4497620165348053,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0583801269531,0.6915679574012756,0.2406661361455917,1.1058467626571655,285.05938720703125,284.95001220703125,298.73907470703125,292.8158874511719,297.4425354003906,297.06646728515625,287.0599670410156,1.0,0.6902323961257935,0.2932344377040863,0.2932344377040863,1.0,1.0,-3.6473031044006334,0.7660201191902161,2.8812830448150635,-0.0524136535823345,0.9734355807304382,0.9734355807304382,0.0,221.4611968994141,194.0,47191.58984375,0.0,4149.384765625,1.0,282.3970642089844,285.4866027832031,295.7456970214844,298.7169494628906,293.1499938964844,293.1499938964844,282.45001220703125,31992.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545762300491333,1.0,0.0,0.0,3.642631053924561,3.642654418945313,8.853676831677149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.6865234375,0.0,1495.0618896484375,1895.4371337890625,0.0,2978.149658203125,0.901764750480652,1.0,0.0,3.0,1.0,0.0
17863320,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375061035156,0.8156795501708984,0.3936541676521301,0.3580268323421478,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03692626953125,0.9551533460617064,0.6280996799468994,0.5970504879951477,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03680419921875,0.9990000128746032,0.7989723682403564,0.5145029425621033,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0372619628906,0.8620935082435608,0.4702338874340057,0.4488629102706909,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384216308594,0.6950095295906067,0.239941731095314,1.1017658710479736,285.037109375,284.95001220703125,298.7276306152344,292.80718994140625,297.44842529296875,297.077392578125,287.0344543457031,1.0,0.684856116771698,0.2936630249023437,0.2936630249023437,1.0,1.0,-3.627379179000856,0.7620584964752197,2.8653206825256348,-0.0519313365221023,0.9925050139427184,0.9925050139427184,0.0,215.84751892089844,197.0,47176.76953125,0.0,4061.725830078125,1.0,282.441650390625,285.4678649902344,295.76373291015625,298.7773132324219,293.1499938964844,293.1499938964844,282.1499938964844,31788.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513123989105225,1.0,0.0,0.0,3.7306530475616455,3.730677127838135,9.286733870794706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.53271484375,0.0,1592.5546875,1895.4371337890625,0.0,2947.564697265625,0.920376479625702,1.0,0.0,3.0,1.0,0.0
17863380,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.8175236582756042,0.3921843767166137,0.3569076359272003,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.9576739072799684,0.626038670539856,0.5953435897827148,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.9990000128746032,0.8006777167320251,0.5092549920082092,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.8643678426742554,0.4689732193946838,0.4478282928466797,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935852050781,0.6966161131858826,0.2389901876449585,1.0976327657699585,284.8902282714844,284.95001220703125,298.7156677246094,292.7981872558594,297.44970703125,297.0824890136719,286.885498046875,1.0,0.6813692450523376,0.2940916121006012,0.2940916121006012,1.0,1.0,-3.611436128616333,0.7591596841812134,2.85227632522583,-0.0514333769679069,0.8993934392929077,0.8993934392929077,0.0,212.4451904296875,197.0,48184.140625,0.0,3998.951904296875,1.0,282.1963195800781,285.2944030761719,295.8309326171875,299.00201416015625,293.1499938964844,293.1499938964844,282.1499938964844,35675.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586568832397461,1.0,0.0,0.0,3.7318971157073975,3.731921911239624,9.292929235016344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.64111328125,0.0,1623.7266845703125,1895.4371337890625,0.0,3016.40869140625,0.9215371608734132,1.0,0.0,3.0,1.0,0.0
17863440,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8795471191406,0.8176445960998535,0.3904478549957275,0.3553683757781982,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797302246094,0.9580507278442384,0.6236721873283386,0.593157947063446,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797607421875,0.9990000128746032,0.8016142249107361,0.50682133436203,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8796081542969,0.8648385405540466,0.4674389958381653,0.4464184939861297,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8792724609375,0.6966698169708252,0.2378576844930648,1.0926244258880615,284.8796691894531,284.95001220703125,298.7032165527344,292.7888488769531,297.4466552734375,297.0821228027344,286.8803100585937,1.0,0.6785112619400024,0.294520229101181,0.294520229101181,1.0,1.0,-3.596303224563598,0.7564634680747986,2.839839696884156,-0.0507926568388938,0.8686313033103943,0.8686313033103943,0.0,210.5140991210937,200.0,47879.859375,0.0,3947.799560546875,1.0,282.1573181152344,285.2895202636719,295.8202819824219,298.9517517089844,293.1499938964844,293.1499938964844,282.45001220703125,38526.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621789216995239,1.0,0.0,0.0,3.6518516540527344,3.651876211166382,8.898556416170322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.4921875,0.0,1554.14404296875,1895.4371337890625,0.0,3049.442138671875,0.9071507453918456,1.0,0.0,3.0,1.0,0.0
17863500,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897766113281,0.8172931671142578,0.3891970813274383,0.3539825975894928,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99041748046875,0.9577467441558838,0.6218011379241943,0.5911183953285217,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99053955078125,0.9990000128746032,0.8027629852294922,0.5055321455001831,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900817871094,0.8647154569625854,0.4662586450576782,0.4450924396514892,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884338378906,0.6961867213249207,0.2368863373994827,1.0877199172973633,284.990234375,284.95001220703125,298.69024658203125,292.7792053222656,297.44586181640625,297.084716796875,286.9921569824219,1.0,0.6762349605560303,0.2949488162994385,0.2949488162994385,1.0,1.0,-3.5831286907196045,0.7542880177497864,2.828840494155884,-0.0501362904906272,0.9377260804176332,0.9377260804176332,0.0,209.2466735839844,200.0,46752.87109375,0.0,3906.117431640625,1.0,282.4011535644531,285.4296569824219,295.7452697753906,298.7200012207031,293.1499938964844,293.1499938964844,282.45001220703125,34792.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553552031517029,1.0,0.0,0.0,3.679051399230957,3.6790754795074463,9.031606396092684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.0205078125,0.0,1556.6236572265625,1895.4371337890625,0.0,2985.4521484375,0.912322998046875,1.0,0.0,3.0,1.0,0.0
17863560,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.988525390625,0.8170179724693298,0.3881533741950989,0.3529988825321197,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883117675781,0.9574123024940492,0.6201620101928711,0.5895220041275024,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882507324219,0.9990000128746032,0.8038607835769653,0.5046641826629639,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884338378906,0.8645697236061096,0.4652653932571411,0.4441031515598297,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888610839844,0.6956873536109924,0.2360274195671081,1.0836633443832395,284.9883728027344,284.95001220703125,298.6768493652344,292.7692565917969,297.4456481933594,297.0883178710937,286.9873046875,1.0,0.6745070219039917,0.295426994562149,0.295426994562149,1.0,1.0,-3.5729050636291504,0.7530504465103149,2.819854497909546,-0.0491811223328113,0.9505971074104308,0.9505971074104308,0.0,208.3312225341797,218.0,46672.1171875,0.0,3874.37060546875,1.0,282.4424133300781,285.431640625,295.7366943359375,298.7353515625,293.1499938964844,293.1499938964844,282.1499938964844,33972.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517959117889404,1.0,0.0,0.0,3.7328813076019287,3.732905864715576,9.2978314114589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.47607421875,0.0,1611.83056640625,1895.4371337890625,0.0,2952.0947265625,0.922459840774536,1.0,0.0,3.0,1.0,0.0
17863620,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8676452636719,0.8142566680908203,0.3866740465164184,0.3519836664199829,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86688232421875,0.9538155794143676,0.6180744767189026,0.5878993272781372,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8667297363281,0.9990000128746032,0.8038630485534668,0.5085907578468323,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8672790527344,0.8617187738418579,0.4639283418655395,0.4431221485137939,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692321777344,0.6929131150245667,0.2349961400032043,1.079901099205017,284.8670959472656,284.95001220703125,298.6629638671875,292.7590026855469,297.4400634765625,297.0850830078125,286.8648681640625,1.0,0.6751875877380371,0.2959051728248596,0.2959051728248596,1.0,1.0,-3.568732261657715,0.7534616589546204,2.81527066230774,-0.0480677410960197,0.8621922135353088,0.8621922135353088,0.0,210.0730438232422,218.0,47552.21484375,0.0,3874.3603515625,1.0,282.19683837890625,285.28594970703125,295.7897033691406,298.9306640625,293.1499938964844,293.1499938964844,282.1499938964844,38249.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582083582878113,1.0,0.0,0.0,3.687700271606445,3.687725067138672,9.074120157492872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.5341796875,0.0,1592.52197265625,1895.4371337890625,0.0,3012.20263671875,0.913195252418518,1.0,0.0,3.0,1.0,0.0
17863680,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88299560546875,0.8094552159309387,0.385029137134552,0.3506669700145721,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833923339844,0.9476076364517212,0.6158021092414856,0.5859392285346985,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835144042969,0.9990000128746032,0.8027665019035339,0.5159881114959717,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831787109375,0.8568441271781921,0.4624156057834625,0.4418802559375763,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.6883708834648132,0.2338344752788543,1.075569987297058,284.88330078125,284.95001220703125,298.64862060546875,292.7485046386719,297.4298400878906,297.0760192871094,286.88494873046875,1.0,0.676918625831604,0.2963833510875702,0.2963833510875702,1.0,1.0,-3.566979169845581,0.7545225620269775,2.8124563694000244,-0.0467135608196258,0.8467804789543152,0.8467804789543152,0.0,213.7019805908203,221.0,47252.19921875,0.0,3891.99462890625,1.0,282.1576232910156,285.3062438964844,295.77227783203125,298.86553955078125,293.1499938964844,293.1499938964844,282.45001220703125,39895.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606183528900146,1.0,0.0,0.0,3.5835506916046143,3.5835747718811035,8.568808311792964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.5322265625,0.0,1489.10498046875,1895.4371337890625,0.0,3034.8046875,0.8934128284454346,1.0,0.0,3.0,1.0,0.0
17863740,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964599609375,0.8056915402412415,0.3838256299495697,0.3494763672351837,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970703125,0.9427719116210938,0.6139925122261047,0.5841124057769775,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.9990000128746032,0.8016614317893982,0.5214262008666992,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99676513671875,0.8531811833381653,0.4612387120723724,0.4407049417495727,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951477050781,0.6847977042198181,0.2328154295682907,1.0711461305618286,284.9969177246094,284.95001220703125,298.63385009765625,292.7377319335937,297.4211730957031,297.0691223144531,286.9988098144531,1.0,0.6775400042533875,0.2968615293502807,0.2968615293502807,1.0,1.0,-3.56316351890564,0.7550158500671387,2.808147668838501,-0.0453026592731475,0.9200372695922852,0.9200372695922852,0.0,216.2941436767578,221.0,46237.875,0.0,3898.017822265625,1.0,282.3995666503906,285.44647216796875,295.6974792480469,298.6376647949219,293.1499938964844,293.1499938964844,282.45001220703125,35004.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532029986381531,1.0,0.0,0.0,3.616710186004639,3.6167337894439697,8.728120519663207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.83642578125,0.0,1489.0662841796875,1895.4371337890625,0.0,2965.279296875,0.8987237215042114,1.0,0.0,3.0,1.0,0.0
17863800,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955749511719,0.8027459383010864,0.3827622830867767,0.3485990464687347,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953918457031,0.9389240145683287,0.6123457551002502,0.5826398134231567,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953308105469,0.9990000128746032,0.8005954623222351,0.5257164239883423,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954833984375,0.8503554463386536,0.460202157497406,0.4397968649864197,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99591064453125,0.6819266676902771,0.2318770289421081,1.067287564277649,284.99542236328125,284.95001220703125,298.6186218261719,292.7266845703125,297.41357421875,297.063720703125,286.9944763183594,1.0,0.678119957447052,0.2973397374153137,0.2973397374153137,1.0,1.0,-3.559763193130493,0.755623459815979,2.8041396141052246,-0.0439764484763145,0.9353814721107484,0.9353814721107484,0.0,218.3359832763672,224.0,46207.77734375,0.0,3901.748046875,1.0,282.44189453125,285.4483337402344,295.6908569335937,298.6576843261719,293.1499938964844,293.1499938964844,282.1499938964844,33925.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494658470153809,1.0,0.0,0.0,3.674459934234619,3.674483776092529,9.009077075461392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.38623046875,0.0,1544.9239501953125,1895.4371337890625,0.0,2930.267822265625,0.9093452095985411,1.0,0.0,3.0,1.0,0.0
17863860,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87579345703125,0.7996900677680969,0.3812324106693268,0.3475620448589325,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8750305175781,0.9349640011787416,0.6102131009101868,0.581002414226532,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.87481689453125,0.9990000128746032,0.7987741827964783,0.5300190448760986,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754272460937,0.8474969267845154,0.4587971568107605,0.4387737512588501,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.87744140625,0.6790200471878052,0.2307420670986175,1.0631648302078247,284.8752136230469,284.95001220703125,298.6029968261719,292.71539306640625,297.4020690917969,297.0534973144531,286.8729858398437,1.0,0.6785791516304016,0.2976402342319488,0.2976402342319488,1.0,1.0,-3.5555365085601807,0.7554693818092346,2.800066947937012,-0.0431662462651729,0.8503126502037048,0.8503126502037048,0.0,220.3674774169922,224.0,47049.83984375,0.0,3903.2978515625,1.0,282.1981506347656,285.3043518066406,295.745361328125,298.8549499511719,293.1499938964844,293.1499938964844,282.1499938964844,38304.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559387922286987,1.0,0.0,0.0,3.6285014152526855,3.628525495529175,8.785123668531014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.345703125,0.0,1526.524658203125,1895.4371337890625,0.0,2990.923095703125,0.8999710083007812,1.0,0.0,3.0,1.0,0.0
17863920,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892822265625,0.7961555123329163,0.3795243799686432,0.3461483716964721,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.930477738380432,0.607876181602478,0.5789426565170288,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88970947265625,0.9990000128746032,0.7965472936630249,0.5347228050231934,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.889404296875,0.8442763090133667,0.4572105407714844,0.437416672706604,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887023925781,0.6757604479789734,0.2294764667749405,1.058132290840149,284.8894958496094,284.95001220703125,298.5869445800781,292.7038879394531,297.3889465332031,297.04119873046875,286.89080810546875,1.0,0.6788541078567505,0.2979407608509063,0.2979407608509063,1.0,1.0,-3.549332857131958,0.7547382116317749,2.7945947647094727,-0.0425116792321205,0.836204469203949,0.836204469203949,0.0,222.5342712402344,227.0,46705.90625,0.0,3900.62890625,1.0,282.1580810546875,285.3233642578125,295.72784423828125,298.789306640625,293.1499938964844,293.1499938964844,282.45001220703125,39886.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584267497062683,1.0,0.0,0.0,3.5239968299865723,3.524020433425904,8.286370416499267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.748046875,0.0,1425.5245361328125,1895.4371337890625,0.0,3014.25048828125,0.8802387118339539,1.0,0.0,3.0,1.0,0.0
17863980,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975891113281,0.79298996925354,0.3782520294189453,0.3448789417743683,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.9264099597930908,0.6059876084327698,0.5770279765129089,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.998291015625,0.9990000128746032,0.7948008179664612,0.5389809608459473,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978332519531,0.8413835167884827,0.4559569954872131,0.436150312423706,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963073730469,0.6727558970451355,0.2283692210912704,1.0531792640686035,284.9979858398437,284.95001220703125,298.57049560546875,292.692138671875,297.3793334960937,297.033447265625,286.9995422363281,1.0,0.679039478302002,0.2982412874698639,0.2982412874698639,1.0,1.0,-3.543140649795532,0.7540096640586853,2.789130926132202,-0.0419275425374507,0.9071547985076904,0.9071547985076904,0.0,224.48388671875,227.0,45698.78125,0.0,3896.68115234375,1.0,282.39813232421875,285.45867919921875,295.6517333984375,298.5602722167969,293.1499938964844,293.1499938964844,282.45001220703125,34920.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509871363639832,1.0,0.0,0.0,3.559123277664185,3.5591461658477783,8.452386737189954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.10009765625,0.0,1426.517578125,1895.4371337890625,0.0,2944.517578125,0.8858316540718079,1.0,0.0,3.0,1.0,0.0
17864040,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.993896484375,0.7904413938522339,0.3771218061447143,0.3439287543296814,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936828613281,0.923050343990326,0.6042559742927551,0.5754656791687012,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935913085937,0.9990000128746032,0.7931904196739197,0.5425611734390259,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938049316406,0.8390257954597473,0.4548389613628387,0.4351555407047272,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942626953125,0.6702292561531067,0.2273512631654739,1.0488874912261963,284.9937438964844,284.95001220703125,298.5536804199219,292.6802062988281,297.3712158203125,297.02783203125,286.99267578125,1.0,0.6792269349098206,0.298541784286499,0.298541784286499,1.0,1.0,-3.538064479827881,0.7535828948020935,2.7844815254211426,-0.0412772968411445,0.9204341173171996,0.9204341173171996,0.0,226.1434631347656,230.0,45654.8046875,0.0,3893.817626953125,1.0,282.44140625,285.4584045410156,295.6435546875,298.5773620605469,293.1499938964844,293.1499938964844,282.1499938964844,33890.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471307754516602,1.0,0.0,0.0,3.617911338806152,3.617934703826904,8.73391854838701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.32666015625,0.0,1482.112548828125,1895.4371337890625,0.0,2908.404296875,0.8966056704521179,1.0,0.0,3.0,1.0,0.0
17864100,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87646484375,0.787731945514679,0.3755465745925903,0.3428311347961426,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.87579345703125,0.9195484519004822,0.6020583510398865,0.5737466216087341,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755798339844,0.9990000128746032,0.7908443212509155,0.5462713241577148,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8761291503906,0.8365668654441833,0.4533666670322418,0.4340514242649078,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780517578125,0.6676297783851624,0.2261543273925781,1.0443967580795288,284.8759460449219,284.95001220703125,298.5364685058594,292.6680603027344,297.360107421875,297.0185546875,286.8740539550781,1.0,0.6793606281280518,0.2988423109054565,0.2988423109054565,1.0,1.0,-3.5324132442474365,0.7529941201210022,2.779419183731079,-0.0405999049544334,0.8367062211036682,0.8367062211036682,0.0,227.8625030517578,230.0,46438.5390625,0.0,3889.85205078125,1.0,282.1994934082031,285.3182678222656,295.6968688964844,298.7701721191406,293.1499938964844,293.1499938964844,282.1499938964844,38544.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534659743309021,1.0,0.0,0.0,3.5661182403564453,3.5661418437957764,8.485643547828658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.66845703125,0.0,1460.4354248046875,1895.4371337890625,0.0,2967.743896484375,0.8861826658248901,1.0,0.0,3.0,1.0,0.0
17864160,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.892578125,0.7844907641410828,0.3738139569759369,0.3413823246955871,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89288330078125,0.9155002236366272,0.5996811985969543,0.571633517742157,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.9990000128746032,0.7880980372428894,0.5501993894577026,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.8336793780326843,0.4517338871955871,0.4326365292072296,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920288085937,0.6646451354026794,0.2248478680849075,1.0391098260879517,284.892822265625,284.95001220703125,298.5188903808594,292.6557312011719,297.3481140136719,297.0081481933594,286.8940124511719,1.0,0.6793553233146667,0.2991857230663299,0.2991857230663299,1.0,1.0,-3.524797439575196,0.7519917488098145,2.772805690765381,-0.0398865602910518,0.8252086639404297,0.8252086639404297,0.0,229.8124389648437,233.0,46087.03125,0.0,3882.31201171875,1.0,282.1585693359375,285.339599609375,295.67840576171875,298.7026062011719,293.1499938964844,293.1499938964844,282.45001220703125,39931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558173775672913,1.0,0.0,0.0,3.4603607654571533,3.460383653640747,7.989802952579339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.61328125,0.0,1360.131591796875,1895.4371337890625,0.0,2989.784423828125,0.8663007020950317,1.0,0.0,3.0,1.0,0.0
17864220,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9959411621094,0.7809743285179138,0.3724894821643829,0.3401035666465759,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99639892578125,0.9110947847366332,0.597724437713623,0.5696949362754822,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965515136719,0.9978334307670592,0.786003053188324,0.5506733655929565,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99615478515625,0.8304705023765564,0.450411319732666,0.4313425719738006,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99481201171875,0.661380410194397,0.2236881405115127,1.0340683460235596,284.9963073730469,284.95001220703125,298.5009765625,292.6432189941406,297.3395690917969,297.0022888183594,286.9974060058594,1.0,0.6791073083877563,0.2995291650295257,0.2995291650295257,1.0,1.0,-3.5138840675354004,0.7500882744789124,2.7637956142425537,-0.0393126606941223,0.8931719064712524,0.8931719064712524,0.0,232.12998962402344,233.0,45084.49609375,0.0,3868.68505859375,1.0,282.3965148925781,285.4694519042969,295.6017150878906,298.4740905761719,293.1499938964844,293.1499938964844,282.45001220703125,34876.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482851386070251,1.0,0.0,0.0,3.4977943897247314,3.497816801071167,8.163602842614637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.9453125,0.0,1362.2784423828125,1895.4371337890625,0.0,2919.21142578125,0.8721337914466858,1.0,0.0,3.0,1.0,0.0
17864280,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883728027344,0.7779706716537476,0.3712873160839081,0.3391209244728088,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881286621094,0.9073362946510316,0.595901370048523,0.568082332611084,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.988037109375,0.9952882528305054,0.7844758629798889,0.5495616793632507,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98828125,0.8276773691177368,0.4492020905017853,0.4302974641323089,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98883056640625,0.6585059762001038,0.2226062268018722,1.0296341180801392,284.9881896972656,284.95001220703125,298.4826965332031,292.63055419921875,297.333251953125,296.9993896484375,286.9869689941406,1.0,0.678743302822113,0.2998725771903991,0.2998725771903991,1.0,1.0,-3.5028316974639893,0.7481449246406555,2.7546868324279785,-0.03887639939785,0.902535915374756,0.902535915374756,0.0,234.1874389648437,236.0,44984.703125,0.0,3853.222412109375,1.0,282.4408569335937,285.4667663574219,295.5921630859375,298.4869689941406,293.1499938964844,293.1499938964844,282.1499938964844,33993.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844226062297821,1.0,0.0,0.0,3.5543792247772217,3.5544018745422363,8.429868785242434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.16162109375,0.0,1414.74609375,1895.4371337890625,0.0,2881.223876953125,0.8824041485786438,1.0,0.0,3.0,1.0,0.0
17864340,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734436035156,0.7749075889587402,0.3696571886539459,0.3379881381988525,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8728332519531,0.9036707282066344,0.5936304926872253,0.5663087964057922,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87261962890625,0.9927111864089966,0.7825278639793396,0.5484877824783325,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731384277344,0.8248583674430847,0.4476496279239654,0.4291356801986694,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749084472656,0.655649721622467,0.2213555872440338,1.0249885320663452,284.8729553222656,284.95001220703125,298.4640808105469,292.61773681640625,297.32525634765625,296.9944763183594,286.8714599609375,1.0,0.6782652139663696,0.3002160191535949,0.3002160191535949,1.0,1.0,-3.4910647869110107,0.7459946870803833,2.745070219039917,-0.0383823700249195,0.8189319372177124,0.8189319372177124,0.0,236.21920776367188,236.0,45643.78515625,0.0,3835.882568359375,1.0,282.2011108398437,285.3318176269531,295.64385986328125,298.6717529296875,293.1499938964844,293.1499938964844,282.1499938964844,39074.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502386212348938,1.0,0.0,0.0,3.490466594696045,3.4904894828796387,8.129433126669028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.9736328125,0.0,1384.813232421875,1895.4371337890625,0.0,2937.505615234375,0.8696802258491516,1.0,0.0,3.0,1.0,0.0
17864400,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923034667969,0.7714097499847412,0.3678926825523376,0.3365233540534973,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.892578125,0.899686872959137,0.5912088751792908,0.5641651153564453,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927001953125,0.9897143840789796,0.7805018424987793,0.5471380352973938,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924255371094,0.8216657042503357,0.4459586441516876,0.4276796579360962,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89178466796875,0.652501106262207,0.2200134247541427,1.0196083784103394,284.8925170898437,284.95001220703125,298.4451599121094,292.6047668457031,297.3168640136719,296.9891052246094,286.8935852050781,1.0,0.6775827407836914,0.3005594313144684,0.3005594313144684,1.0,1.0,-3.476880073547364,0.7431725859642029,2.733707427978516,-0.038052849471569,0.8090029358863831,0.8090029358863831,0.0,238.4291229248047,239.0,45218.4140625,0.0,3813.6796875,1.0,282.1592102050781,285.3568115234375,295.6235656738281,298.59771728515625,293.1499938964844,293.1499938964844,282.45001220703125,40268.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521429896354675,1.0,0.0,0.0,3.377598524093628,3.3776206970214844,7.612185299876728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.36865234375,0.0,1280.2574462890625,1895.4371337890625,0.0,2955.3466796875,0.8484335541725159,1.0,0.0,3.0,1.0,0.0
17864460,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922180175781,0.7684258818626404,0.3665377199649811,0.3352029323577881,296.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926452636719,0.8962483406066895,0.5892099142074585,0.5621718168258667,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.987129807472229,0.7791765928268433,0.5460329055786133,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.8188924193382263,0.4445829093456268,0.4263190925121307,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911193847656,0.6497354507446289,0.2188313007354736,1.0143671035766602,284.9925537109375,284.95001220703125,298.4259338378906,292.5916748046875,297.3109436035156,296.9869689941406,286.9934387207031,1.0,0.6768567562103271,0.3010019361972809,0.3010019361972809,1.0,1.0,-3.463618040084839,0.7408903241157532,2.7227277755737305,-0.0374801531434059,0.8739442825317383,0.8739442825317383,0.0,240.26173400878903,239.0,44230.8125,0.0,3791.666748046875,1.0,282.3943786621094,285.48297119140625,295.5457458496094,298.36724853515625,293.1499938964844,293.1499938964844,282.45001220703125,34993.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844147264957428,1.0,0.0,0.0,3.414481401443481,3.41450309753418,7.779341331115575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.83984375,0.0,1279.5423583984375,1895.4371337890625,0.0,2880.486572265625,0.8537741899490356,1.0,0.0,3.0,1.0,0.0
17864520,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98406982421875,0.7661097645759583,0.3653069734573364,0.3341695070266723,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838256835937,0.8935028910636902,0.5873444676399231,0.5604935884475708,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837341308594,0.9851300716400146,0.7780553102493286,0.5453078150749207,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98394775390625,0.8166791796684265,0.4433208107948303,0.4251987934112549,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844665527344,0.6474816799163818,0.2177302837371826,1.0097230672836304,284.98388671875,284.95001220703125,298.4063720703125,292.5784606933594,297.30596923828125,296.9861755371094,286.98272705078125,1.0,0.6762076020240784,0.3014444410800934,0.3014444410800934,1.0,1.0,-3.45254898071289,0.73922199010849,2.713327169418335,-0.0367293581366539,0.8814465999603271,0.8814465999603271,0.0,241.6912841796875,242.0,44120.21484375,0.0,3772.796630859375,1.0,282.4400939941406,285.48016357421875,295.5356750488281,298.3775634765625,293.1499938964844,293.1499938964844,282.75,34123.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396412134170532,1.0,0.0,0.0,3.4695370197296143,3.4695591926574707,8.032234291022178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.71044921875,0.0,1328.16748046875,1895.4371337890625,0.0,2838.36328125,0.8635370135307312,1.0,0.0,3.0,1.0,0.0
17864580,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0645751953125,0.7638440132141113,0.3641554713249206,0.3331387639045715,296.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06500244140625,0.8908091187477112,0.5855690836906433,0.5588231086730957,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.06512451171875,0.9831289649009703,0.7770645022392273,0.5445889234542847,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.8144919276237488,0.4421316981315613,0.4240914285182953,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635070800781,0.64529949426651,0.2166793644428253,1.0051872730255127,285.0649108886719,284.95001220703125,298.3865661621094,292.5651550292969,297.3014221191406,296.9859924316406,287.0658569335937,1.0,0.6755772829055786,0.3018869161605835,0.3018869161605835,1.0,1.0,-3.441646099090576,0.7375907897949219,2.7040553092956543,-0.035958532243967,0.9599553346633912,0.9599553346633912,0.0,243.1113128662109,242.0,43227.3984375,0.0,3754.36962890625,1.0,282.6944885253906,285.5888977050781,295.4955444335937,298.2233581542969,293.1499938964844,293.1499938964844,282.75,31380.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312497735023499,1.0,0.0,0.0,3.560537338256836,3.5605595111846924,8.459103923996736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.72607421875,0.0,1402.1800537109375,1895.4371337890625,0.0,2760.0830078125,0.8829441666603088,1.0,0.0,3.0,1.0,0.0
17864640,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.044677734375,0.761823296546936,0.363009363412857,0.3322252035140991,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0440979003906,0.8883674144744873,0.583802342414856,0.5572869181632996,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0438537597656,0.9813259840011596,0.7760651111602783,0.5440136790275574,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0444030761719,0.8124984502792358,0.4409576952457428,0.4230917692184448,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0456848144531,0.6433205008506775,0.2156550884246826,1.0009716749191284,285.04425048828125,284.95001220703125,298.366455078125,292.5517272949219,297.29693603515625,296.986083984375,287.0416259765625,1.0,0.6750146150588989,0.302329421043396,0.302329421043396,1.0,1.0,-3.431735038757324,0.7362254858016968,2.695509433746338,-0.0351175963878631,0.9822809100151062,0.9822809100151062,0.0,244.4141082763672,245.0,43285.12109375,0.0,3737.762939453125,1.0,282.74090576171875,285.5697021484375,295.51007080078125,298.28326416015625,293.1499938964844,293.1499938964844,282.45001220703125,31121.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282045722007751,1.0,0.0,0.0,3.662168741226196,3.662191867828369,8.94890661129466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.48583984375,0.0,1510.1268310546875,1895.4371337890625,0.0,2731.738525390625,0.9044639468193054,1.0,0.0,3.0,1.0,0.0
