time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965759277344,0.7593671679496765,0.3613164126873016,0.3310781717300415,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.8854629397392273,0.5814597010612488,0.5554936528205872,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944396972656,0.979006290435791,0.7741768956184387,0.5431312322616577,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958435058594,0.8100728392601013,0.4393353164196014,0.4219004511833191,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996887207031,0.6410538554191589,0.2143995314836502,0.9963725209236144,284.8954162597656,284.95001220703125,298.3460693359375,292.5382385253906,297.2898864746094,296.9830017089844,286.8898620605469,1.0,0.6743923425674438,0.3027719259262085,0.3027719259262085,1.0,1.0,-3.4201812744140625,0.7343934178352356,2.685787916183472,-0.0342780910432338,0.8904232978820801,0.8904232978820801,0.0,246.038330078125,245.0,44297.1015625,0.0,3719.1044921875,1.0,282.4976806640625,285.39361572265625,295.57830810546875,298.5086669921875,293.1499938964844,293.1499938964844,282.45001220703125,35168.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365439176559448,1.0,0.0,0.0,3.672698497772217,3.672722578048706,9.000441423268057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.7333984375,0.0,1552.3121337890625,1895.4371337890625,0.0,2809.4423828125,0.9077930450439452,1.0,0.0,3.0,1.0,0.0
17864760,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88006591796875,0.7561616897583008,0.3593176007270813,0.3294724225997925,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88018798828125,0.8817737698554993,0.5787844061851501,0.5531890988349915,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802490234375,0.975798487663269,0.7718126773834229,0.5416727066040039,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.880126953125,0.806877076625824,0.4374260008335113,0.420302152633667,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798217773437,0.6382449269294739,0.2129574120044708,0.9907376766204834,284.8801574707031,284.95001220703125,298.325439453125,292.524658203125,297.2812194824219,296.9778137207031,286.8806457519531,1.0,0.6735614538192749,0.3032335638999939,0.3032335638999939,1.0,1.0,-3.405029773712158,0.7316095232963562,2.673420190811157,-0.0336264185607433,0.8572991490364075,0.8572991490364075,0.0,248.1224060058593,248.0,44006.33984375,0.0,3694.519775390625,1.0,282.457763671875,285.3854675292969,295.56512451171875,298.4598388671875,293.1499938964844,293.1499938964844,282.75,38416.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841103196144104,1.0,0.0,0.0,3.59108567237854,3.59110951423645,8.604880008533655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.6474609375,0.0,1486.395751953125,1895.4371337890625,0.0,2852.024169921875,0.8934791088104248,1.0,0.0,3.0,1.0,0.0
17864820,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9880676269531,0.7532625198364258,0.3577636778354645,0.3279497623443603,296.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98876953125,0.8784074187278748,0.5765615701675415,0.5509622693061829,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9890441894531,0.972836434841156,0.770163357257843,0.5403279662132263,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884033203125,0.8038731813430786,0.4358463883399963,0.4187360405921936,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9864196777344,0.6356174945831299,0.2116590738296508,0.9849969744682312,284.9886169433594,284.95001220703125,298.3045654296875,292.5110168457031,297.2745361328125,296.97515869140625,286.9906311035156,1.0,0.6726664304733276,0.3036952316761017,0.3036952316761017,1.0,1.0,-3.390109300613404,0.7288867235183716,2.661222457885742,-0.0330975204706192,0.9244623184204102,0.9244623184204102,0.0,249.9546356201172,248.0,42893.88671875,0.0,3669.2060546875,1.0,282.69970703125,285.5234375,295.4812316894531,298.2241516113281,293.1499938964844,293.1499938964844,282.75,34667.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344826102256775,1.0,0.0,0.0,3.619292974472046,3.619316577911377,8.740590828892891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.09765625,0.0,1489.3875732421875,1895.4371337890625,0.0,2790.21240234375,0.8989225625991821,1.0,0.0,3.0,1.0,0.0
17864880,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849548339844,0.7510778903961182,0.3564396798610687,0.3267901837825775,296.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98468017578125,0.8757882118225098,0.5745776891708374,0.5491282343864441,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98455810546875,0.9706143736839294,0.7688521146774292,0.5394320487976074,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848327636719,0.8015336394309998,0.4344598054885864,0.4174647629261017,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98541259765625,0.6334890723228455,0.2104746997356414,0.9799090027809144,284.9847412109375,284.95001220703125,298.2834777832031,292.497314453125,297.26904296875,296.9741516113281,286.98345947265625,1.0,0.6718673706054688,0.3041568696498871,0.3041568696498871,1.0,1.0,-3.377779960632324,0.7268737554550171,2.6509060859680176,-0.0324104391038417,0.9352067708969116,0.9352067708969116,0.0,251.3278961181641,251.0,42769.49609375,0.0,3647.599365234375,1.0,282.7419128417969,285.5236511230469,295.465087890625,298.2289428710937,293.1499938964844,293.1499938964844,282.45001220703125,33871.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307402729988098,1.0,0.0,0.0,3.676138162612915,3.676162242889404,9.017309139380814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.798828125,0.0,1546.404052734375,1895.4371337890625,0.0,2755.338134765625,0.9095918536186218,1.0,0.0,3.0,1.0,0.0
17864940,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.7487539649009705,0.3547116816043854,0.3255440890789032,296.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8592529296875,0.8730171322822571,0.5721690654754639,0.5471984148025513,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.9681553840637208,0.7668657302856445,0.5384050607681274,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8597412109375,0.7990469932556152,0.4327491521835327,0.416128396987915,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.6312782168388367,0.2091310173273086,0.9747381210327148,284.8594665527344,284.95001220703125,298.2621459960937,292.48358154296875,297.26202392578125,296.9713439941406,286.8565979003906,1.0,0.6710588932037354,0.3046185076236725,0.3046185076236725,1.0,1.0,-3.36490535736084,0.724694550037384,2.6402108669281006,-0.0316548198461532,0.8426368832588196,0.8426368832588196,0.0,252.8446655273437,251.0,43505.54296875,0.0,3625.63134765625,1.0,282.4981689453125,285.3766784667969,295.51544189453125,298.41265869140625,293.1499938964844,293.1499938964844,282.45001220703125,38711.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372935056686401,1.0,0.0,0.0,3.621543884277344,3.621567964553833,8.751465543355152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.72216796875,0.0,1521.8668212890625,1895.4371337890625,0.0,2816.439208984375,0.8984566926956177,1.0,0.0,3.0,1.0,0.0
17865000,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.87408447265625,0.7459238767623901,0.3528183400630951,0.3239629864692688,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744812011719,0.8697159290313721,0.5695790648460388,0.5448948740959167,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746643066406,0.9650091528892516,0.7646212577819824,0.5369487404823303,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.874267578125,0.7960460782051086,0.4308801293373108,0.4144991338253021,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.87335205078125,0.628694474697113,0.2076789140701294,0.9688408374786376,284.8743896484375,284.95001220703125,298.2406005859375,292.4698181152344,297.25421142578125,296.967529296875,286.8759155273437,1.0,0.6701123714447021,0.3050801753997803,0.3050801753997803,1.0,1.0,-3.349433183670044,0.721779465675354,2.6276535987854004,-0.031086228787899,0.8234933614730835,0.8234933614730835,0.0,254.7015686035156,254.0,43050.16015625,0.0,3599.59912109375,1.0,282.4581604003906,285.4002380371094,295.4925842285156,298.33514404296875,293.1499938964844,293.1499938964844,282.75,40791.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395265936851501,1.0,0.0,0.0,3.493626832962036,3.493650197982788,8.144161256495863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.4111328125,0.0,1400.373046875,1895.4371337890625,0.0,2837.292236328125,0.8742178082466125,1.0,0.0,3.0,1.0,0.0
17865060,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98553466796875,0.7434479594230652,0.3513729870319366,0.3225336074829101,296.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862060546875,0.866794228553772,0.567453145980835,0.542751133441925,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9864501953125,0.9622302651405334,0.7630950808525085,0.535689651966095,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858703613281,0.7933751344680786,0.429361492395401,0.4129768013954162,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98388671875,0.6263233423233032,0.2063955515623092,0.9630776643753052,284.9860534667969,284.95001220703125,298.2188415527344,292.4560546875,297.24810791015625,296.9658508300781,286.9878845214844,1.0,0.6691672801971436,0.3056159317493438,0.3056159317493438,1.0,1.0,-3.3348538875579834,0.7193174362182617,2.6155364513397217,-0.0303705427795648,0.8918223977088928,0.8918223977088928,0.0,256.28826904296875,254.0,41971.20703125,0.0,3574.31201171875,1.0,282.6971435546875,285.5396423339844,295.4081726074219,298.0948486328125,293.1499938964844,293.1499938964844,282.75,35490.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310336470603943,1.0,0.0,0.0,3.518346071243286,3.51836895942688,8.259817150246818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.265625,0.0,1387.89794921875,1895.4371337890625,0.0,2758.070068359375,0.8773374557495117,1.0,0.0,3.0,1.0,0.0
17865120,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828491210937,0.7415474057197571,0.3501009047031402,0.3214363753795624,296.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826354980469,0.8644780516624451,0.5655110478401184,0.5409720540046692,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825439453125,0.9601184129714966,0.7618110179901123,0.5348370671272278,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827575683594,0.7912657260894775,0.4279983937740326,0.4117362797260284,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.6243537068367004,0.2052160948514938,0.957997500896454,284.9826965332031,284.95001220703125,298.1968994140625,292.4422607421875,297.2428894042969,296.9654846191406,286.9815979003906,1.0,0.668344259262085,0.3061516582965851,0.3061516582965851,1.0,1.0,-3.322765827178955,0.7175549268722534,2.605211019515991,-0.0294713247567415,0.901900589466095,0.901900589466095,0.0,257.5099182128906,257.0,41825.8984375,0.0,3552.933837890625,1.0,282.7410583496094,285.5411682128906,295.3951110839844,298.099365234375,293.1499938964844,293.1499938964844,282.45001220703125,34362.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259439468383789,1.0,0.0,0.0,3.5708165168762207,3.5708394050598145,8.508017117492273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.330078125,0.0,1434.8564453125,1895.4371337890625,0.0,2710.72119140625,0.8863832354545593,1.0,0.0,3.0,1.0,0.0
17865180,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666687011719,0.7394523620605469,0.3484222590923309,0.3202281296253204,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.86590576171875,0.8619564175605774,0.5631431341171265,0.5390726923942566,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656616210937,0.9576926231384276,0.7598434686660767,0.5338188409805298,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8663024902344,0.7889599204063416,0.4263116717338562,0.4104149639606476,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8685913085937,0.6222488284111023,0.2038826197385788,0.952832281589508,284.8660888671875,284.95001220703125,298.1748046875,292.4284973144531,297.2363586425781,296.9635314941406,286.8641357421875,1.0,0.6675267815589905,0.3066874146461487,0.3066874146461487,1.0,1.0,-3.310009479522705,0.7155895233154297,2.5944199562072754,-0.0285212490707635,0.8157243132591248,0.8157243132591248,0.0,258.9307556152344,257.0,42454.75,0.0,3531.23681640625,1.0,282.5007629394531,285.4054260253906,295.4491882324219,298.28106689453125,293.1499938964844,293.1499938964844,282.45001220703125,39516.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315624594688416,1.0,0.0,0.0,3.500017166137696,3.500040531158448,8.173981882464432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.080078125,0.0,1397.8519287109375,1895.4371337890625,0.0,2762.9951171875,0.8720032572746277,1.0,0.0,3.0,1.0,0.0
17865240,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865661621094,0.7368782758712769,0.346593827009201,0.3186964690685272,296.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869323730469,0.8589418530464172,0.5606124401092529,0.5368140935897827,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870849609375,0.9545791745185852,0.757645308971405,0.5323846340179443,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8867492675781,0.7861697673797607,0.4244827926158905,0.4088133573532104,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858947753906,0.6197575330734253,0.2024524211883545,0.9469906091690063,284.8868408203125,284.95001220703125,298.1524963378906,292.4147033691406,297.2291564941406,296.960693359375,286.8881530761719,1.0,0.6665931940078735,0.3072231709957123,0.3072231709957123,1.0,1.0,-3.2947781085968018,0.712916374206543,2.581861734390259,-0.0277605839073658,0.8042251467704773,0.8042251467704773,0.0,260.6954650878906,260.0,42008.06640625,0.0,3505.883544921875,1.0,282.45916748046875,285.433837890625,295.4296569824219,298.20672607421875,293.1499938964844,293.1499938964844,282.75,40865.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331835865974426,1.0,0.0,0.0,3.3723156452178955,3.372338056564331,7.58839235004416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.4677734375,0.0,1279.2552490234375,1895.4371337890625,0.0,2778.10107421875,0.847833514213562,1.0,0.0,3.0,1.0,0.0
17865300,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908447265625,0.7345901727676392,0.3451628684997558,0.3173024654388428,296.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.991455078125,0.8562411069869995,0.558493971824646,0.5347014665603638,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916381835937,0.951804518699646,0.7560879588127136,0.5311319231987,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.7836581468582153,0.4229653477668762,0.4073100388050079,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893493652344,0.6174080967903137,0.201171875,0.9412767291069032,284.9913024902344,284.95001220703125,298.13006591796875,292.4009704589844,297.2232360839844,296.9595031738281,286.99267578125,1.0,0.6656692028045654,0.3077588975429535,0.3077588975429535,1.0,1.0,-3.280370712280273,0.7104657292366028,2.5699050426483154,-0.0270546544343233,0.8706626296043396,0.8706626296043396,0.0,262.23272705078125,260.0,41009.27734375,0.0,3481.327880859375,1.0,282.6941223144531,285.5643310546875,295.34869384765625,297.9748229980469,293.1499938964844,293.1499938964844,282.75,35257.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244396448135376,1.0,0.0,0.0,3.4053521156311035,3.4053738117218018,7.737797318441153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.21240234375,0.0,1272.454833984375,1895.4371337890625,0.0,2696.748046875,0.8521218299865723,1.0,0.0,3.0,1.0,0.0
17865360,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9845275878906,0.7327654361724854,0.3438661694526672,0.316197782754898,296.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842834472656,0.8540297746658325,0.5565170049667358,0.5329063534736633,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98419189453125,0.9496164917945862,0.7547096610069275,0.5302327871322632,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844055175781,0.7816088199615479,0.4215684235095978,0.4060519933700561,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849548339844,0.6153672933578491,0.1999751925468444,0.9361595511436462,284.9843444824219,284.95001220703125,298.10748291015625,292.38726806640625,297.21795654296875,296.9592590332031,286.9831848144531,1.0,0.6648554801940918,0.3083149492740631,0.3083149492740631,1.0,1.0,-3.268134117126465,0.708671510219574,2.559462785720825,-0.0261380672454834,0.8793153166770935,0.8793153166770935,0.0,263.4679870605469,263.0,40875.45703125,0.0,3460.20068359375,1.0,282.74005126953125,285.5625305175781,295.3374938964844,297.9819030761719,293.1499938964844,293.1499938964844,283.04998779296875,34181.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191818594932556,1.0,0.0,0.0,3.462110042572021,3.46213173866272,7.997882107702026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.41845703125,0.0,1321.1033935546875,1895.4371337890625,0.0,2647.99169921875,0.8619475364685059,1.0,0.0,3.0,1.0,0.0
17865420,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.7309409379959106,0.3426434695720672,0.3151015341281891,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06854248046875,0.8518258333206177,0.5546231269836426,0.5311229228973389,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687561035156,0.9473874568939208,0.7534329891204834,0.5293225049972534,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682373046875,0.7795654535293579,0.4202403426170349,0.4048111736774444,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0664978027344,0.6133006811141968,0.1988260596990585,0.9311684370040894,285.0683898925781,284.95001220703125,298.0847473144531,292.3736267089844,297.2129821777344,296.9594421386719,287.06982421875,1.0,0.6640884876251221,0.3088710010051727,0.3088710010051727,1.0,1.0,-3.256081342697144,0.7069216370582581,2.5491597652435303,-0.0252084881067276,0.9601827263832092,0.9601827263832092,0.0,264.747314453125,263.0,39968.41796875,0.0,3439.8525390625,1.0,282.9942932128906,285.6741638183594,295.2953796386719,297.8256530761719,293.1499938964844,293.1499938964844,283.04998779296875,31331.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098520636558533,1.0,0.0,0.0,3.554131031036377,3.5541534423828125,8.428692126472015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.6552734375,0.0,1395.0865478515625,1895.4371337890625,0.0,2561.8310546875,0.8815378546714783,1.0,0.0,3.0,1.0,0.0
17865480,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0506591796875,0.7292818427085876,0.3414367735385895,0.3141248226165771,296.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0500183105469,0.8498003482818604,0.5527495741844177,0.5294758677482605,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497741699219,0.94535630941391,0.7521524429321289,0.5285490155220032,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05035400390625,0.7776928544044495,0.4189363718032837,0.4036808907985687,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517578125,0.6113296747207642,0.197709172964096,0.9265047907829284,285.0502014160156,284.95001220703125,298.0619201660156,292.36004638671875,297.2082824707031,296.9599914550781,287.0474548339844,1.0,0.6634065508842468,0.3094270229339599,0.3094270229339599,1.0,1.0,-3.2450289726257324,0.7054441571235657,2.5395848751068115,-0.0242144856601953,0.9858704805374146,0.9858704805374146,0.0,265.9527587890625,251.0,39995.40625,0.0,3421.4677734375,1.0,283.0408630371094,285.65631103515625,295.31060791015625,297.8832397460937,293.1499938964844,293.1499938964844,282.75,30953.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060509562492371,1.0,0.0,0.0,3.660139322280884,3.660162687301636,8.93899141374277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.115234375,0.0,1506.6126708984375,1895.4371337890625,0.0,2526.875,0.9039081931114196,1.0,0.0,3.0,1.0,0.0
17865540,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8989562988281,0.7286989688873291,0.3397023677825928,0.3128276169300079,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971252441406,0.8491904735565186,0.5503177642822266,0.5274807810783386,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963928222656,0.9451282620429992,0.7499912977218628,0.5273952484130859,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8980407714844,0.7771721482276917,0.4171980619430542,0.4022646248340606,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90283203125,0.6103785634040833,0.1963745355606079,0.9210006594657898,284.8975830078125,284.95001220703125,298.0389404296875,292.3465270996094,297.201904296875,296.95849609375,286.8909606933594,1.0,0.6608845591545105,0.3099830746650696,0.3099830746650696,1.0,1.0,-3.231372356414795,0.7032102346420288,2.528162240982056,-0.0232616737484931,0.8933116793632507,0.8933116793632507,0.0,264.7715148925781,251.0,40973.77734375,0.0,3384.140869140625,1.0,282.79766845703125,285.4759826660156,295.3843688964844,298.1097717285156,293.1499938964844,293.1499938964844,282.75,34923.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144303560256958,1.0,0.0,0.0,3.675992488861084,3.676016569137573,9.016594049171544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.44677734375,0.0,1554.1666259765625,1895.4371337890625,0.0,2604.05078125,0.908348023891449,1.0,0.0,3.0,1.0,0.0
17865600,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87615966796875,0.7281987071037292,0.3376522660255432,0.3110266625881195,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8762512207031,0.8488316535949707,0.5475387573242188,0.524922788143158,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8763122558594,0.9451897740364076,0.7473287582397461,0.5256192684173584,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8761901855469,0.7768762111663818,0.4151664078235626,0.4003914296627044,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759765625,0.6095539927482605,0.1948564797639846,0.9142459630966188,284.876220703125,284.95001220703125,298.015869140625,292.33306884765625,297.1943359375,296.9554443359375,286.8765869140625,1.0,0.6575570702552795,0.3105391263961792,0.3105391263961792,1.0,1.0,-3.2136270999908447,0.6998003125190735,2.513826847076416,-0.0226261857897043,0.8555678725242615,0.8555678725242615,0.0,262.6355895996094,239.0,40673.734375,0.0,3332.749267578125,1.0,282.7577514648437,285.4638671875,295.3740234375,298.0644226074219,293.1499938964844,293.1499938964844,283.04998779296875,38512.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192088007926941,1.0,0.0,0.0,3.5909547805786133,3.5909788608551025,8.60425302562362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.9033203125,0.0,1486.9609375,1895.4371337890625,0.0,2648.240966796875,0.8934230208396912,1.0,0.0,3.0,1.0,0.0
17865660,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862670898437,0.7283494472503662,0.336035281419754,0.3092646598815918,296.809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871826171875,0.8492470979690552,0.5451980829238892,0.5223934650421143,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.9462942481040956,0.7453703880310059,0.5239186882972717,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867248535156,0.7773092985153198,0.4134565591812134,0.3985092341899872,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.984130859375,0.6092597246170044,0.1934785395860672,0.907222867012024,284.9869689941406,284.95001220703125,297.99273681640625,292.3197326660156,297.18780517578125,296.9537048339844,286.9895324707031,1.0,0.6536765098571777,0.3111158013343811,0.3111158013343811,1.0,1.0,-3.1957099437713623,0.6963862776756287,2.499323606491089,-0.0220853518694639,0.9229069948196412,0.9229069948196412,0.0,259.4146423339844,239.0,39545.30078125,0.0,3275.55322265625,1.0,282.9996337890625,285.6047668457031,295.2870483398437,297.82769775390625,293.1499938964844,293.1499938964844,283.04998779296875,34778.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812152624130249,1.0,0.0,0.0,3.615068197250366,3.615091800689697,8.720197115508199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.642578125,0.0,1485.59814453125,1895.4371337890625,0.0,2583.03076171875,0.8981397151947021,1.0,0.0,3.0,1.0,0.0
17865720,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9845886230469,0.7294624447822571,0.3346754312515259,0.3078505098819732,296.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842834472656,0.8507258892059326,0.5431182980537415,0.5202374458312988,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841613769531,0.9488085508346558,0.7437717914581299,0.5226551294326782,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98443603515625,0.778763473033905,0.4119552373886108,0.3969019949436188,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851379394531,0.6097769141197205,0.1922294795513153,0.9007613062858582,284.984375,284.95001220703125,297.969482421875,292.3064880371094,297.1822509765625,296.9532775878906,286.9829406738281,1.0,0.6495220065116882,0.3116925060749054,0.3116925060749054,1.0,1.0,-3.1801931858062744,0.6936445236206055,2.486548662185669,-0.0213921312242746,0.934322953224182,0.934322953224182,0.0,255.1222076416016,227.0,39386.11328125,0.0,3218.308349609375,1.0,283.0419006347656,285.6055603027344,295.2694091796875,297.82861328125,293.1499938964844,293.1499938964844,282.75,33875.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078047037124634,1.0,0.0,0.0,3.673414468765259,3.673438310623169,9.003951504382712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.72509765625,0.0,1543.373779296875,1895.4371337890625,0.0,2542.991943359375,0.908981442451477,1.0,0.0,3.0,1.0,0.0
17865780,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8557434082031,0.7307586669921875,0.3329444825649261,0.3063592612743377,296.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8545227050781,0.8524575233459473,0.5406414866447449,0.517990231513977,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85406494140625,0.951586902141571,0.7415093779563904,0.5212574601173401,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8551330566406,0.7804604768753052,0.410148948431015,0.3952269554138183,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.858642578125,0.6104957461357117,0.1908463537693023,0.8942177891731262,284.8548278808594,284.95001220703125,297.9461975097656,292.2933654785156,297.1759948730469,296.9519958496094,286.8510437011719,1.0,0.6450918316841125,0.3122691810131073,0.3122691810131073,1.0,1.0,-3.1641416549682617,0.6907299160957336,2.473411798477173,-0.0206515807658433,0.8385223150253296,0.8385223150253296,0.0,250.484375,227.0,40079.10546875,0.0,3158.535888671875,1.0,282.7982482910156,285.4549255371094,295.3232727050781,298.0107727050781,293.1499938964844,293.1499938964844,282.75,38863.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142887949943542,1.0,0.0,0.0,3.616666555404663,3.616690874099731,8.727909630579234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.90771484375,0.0,1517.6290283203125,1895.4371337890625,0.0,2602.743408203125,0.8973261117935181,1.0,0.0,3.0,1.0,0.0
17865840,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8672180175781,0.7317991256713867,0.3310461342334747,0.3045345842838287,296.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.86767578125,0.8539842963218689,0.5379785895347595,0.5153669118881226,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8678894042969,0.954029619693756,0.7389665246009827,0.5194153189659119,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.867431640625,0.7819488644599915,0.4081801474094391,0.3932527303695678,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8663024902344,0.6110233068466187,0.1893636286258697,0.8869650363922119,284.8675537109375,284.95001220703125,297.9228210449219,292.2803649902344,297.1692199707031,296.9500427246094,286.86932373046875,1.0,0.640328049659729,0.3128458559513092,0.3128458559513092,1.0,1.0,-3.1454877853393555,0.6870530843734741,2.458434581756592,-0.0201212726533412,0.8156415224075317,0.8156415224075317,0.0,245.8341827392578,215.0,39591.3046875,0.0,3093.72265625,1.0,282.7582092285156,285.47955322265625,295.30157470703125,297.933349609375,293.1499938964844,293.1499938964844,283.04998779296875,41371.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164228200912476,1.0,0.0,0.0,3.47279691696167,3.472820281982422,8.047334745242551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.21875,0.0,1383.050537109375,1895.4371337890625,0.0,2622.46142578125,0.8700780272483826,1.0,0.0,3.0,1.0,0.0
17865900,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819641113281,0.7333197593688965,0.3295930922031402,0.3028506338596344,296.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828491210937,0.8560628890991211,0.5357763171195984,0.5128904581069946,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.983154296875,0.9571367502212524,0.7371352314949036,0.5177549123764038,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.982421875,0.7839514017105103,0.4065567553043365,0.391372412443161,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9797668457031,0.6119218468666077,0.188050165772438,0.879823625087738,284.9826354980469,284.95001220703125,297.8994140625,292.2675170898437,297.1634216308594,296.94927978515625,286.9850158691406,1.0,0.6354036331176758,0.3134225606918335,0.3134225606918335,1.0,1.0,-3.127636909484864,0.6835929751396179,2.4440438747406006,-0.0196568053215742,0.8841787576675415,0.8841787576675415,0.0,240.70025634765625,215.0,38503.48046875,0.0,3028.690673828125,1.0,282.9964904785156,285.62255859375,295.2137756347656,297.6913757324219,293.1499938964844,293.1499938964844,283.04998779296875,35786.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071452975273132,1.0,0.0,0.0,3.492035388946533,3.4920578002929688,8.136742053466151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.3603515625,0.0,1362.89892578125,1895.4371337890625,0.0,2536.929443359375,0.8718788027763367,1.0,0.0,3.0,1.0,0.0
17865960,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808349609375,0.7355777025222778,0.3283344507217407,0.301499992609024,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9805908203125,0.8589561581611633,0.5337775945663452,0.5107792019844055,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98046875,0.9611725211143494,0.735556960105896,0.5164979100227356,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.980712890625,0.7867249250411987,0.4050985276699066,0.3897690176963806,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98126220703125,0.6134104132652283,0.1868533045053482,0.8733592629432678,284.98065185546875,284.95001220703125,297.8759765625,292.2547912597656,297.15838623046875,296.9495849609375,286.9794921875,1.0,0.6304695010185242,0.3141056299209595,0.3141056299209595,1.0,1.0,-3.1122610569000244,0.6811140775680542,2.43114709854126,-0.0187335163354873,0.8944163918495178,0.8944163918495178,0.0,235.041732788086,203.0,38323.2890625,0.0,2966.63330078125,1.0,283.0408630371094,285.6249084472656,295.19976806640625,297.6919860839844,293.1499938964844,293.1499938964844,283.1499938964844,34478.3515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011401891708374,1.0,0.0,0.0,3.545238971710205,3.545261859893799,8.38656944779359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.55419921875,0.0,1408.65185546875,1895.4371337890625,0.0,2481.854248046875,0.8787524700164795,1.0,0.0,3.0,1.0,0.0
17866020,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038452148437,0.7379921078681946,0.3270236253738403,0.3001461625099182,296.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038757324219,0.8620564937591553,0.5317271947860718,0.5086654424667358,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038757324219,0.9653045535087584,0.7338489294052124,0.51519775390625,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038757324219,0.7896860837936401,0.403603047132492,0.3881687521934509,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00360107421875,0.6150307655334473,0.1856617033481598,0.8670327067375183,285.0038757324219,284.95001220703125,297.8524780273437,292.24224853515625,297.1534729003906,296.9500732421875,287.0035095214844,1.0,0.625478982925415,0.3147887289524078,0.3147887289524078,1.0,1.0,-3.096999406814575,0.6786686778068542,2.418330669403076,-0.0177663303911685,0.9239031672477722,0.9239031672477722,0.0,229.3190155029297,203.0,37893.33984375,0.0,2905.01904296875,1.0,283.1309814453125,285.6602478027344,295.1891784667969,297.6429138183594,293.1499938964844,293.1499938964844,283.1499938964844,33269.95703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795896589756012,1.0,0.0,0.0,3.578798770904541,3.5788216590881348,8.546098229089694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.73095703125,0.0,1435.35888671875,1895.4371337890625,0.0,2433.9697265625,0.8874410390853882,1.0,0.0,3.0,1.0,0.0
17866080,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98651123046875,0.7405339479446411,0.3256498277187347,0.2987714111804962,296.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.986083984375,0.8653312921524048,0.5296106934547424,0.5065306425094604,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98590087890625,0.9694779515266418,0.7320044636726379,0.5138466358184814,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862976074219,0.7927969694137573,0.4020557105541229,0.3865525722503662,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873352050781,0.616739809513092,0.1844599097967147,0.8607512712478638,284.9862060546875,284.95001220703125,297.8290100097656,292.2298583984375,297.1485595703125,296.9505615234375,286.9842834472656,1.0,0.6204328536987305,0.3154718279838562,0.3154718279838562,1.0,1.0,-3.0816617012023926,0.6761835813522339,2.405478239059448,-0.0168170537799596,0.927593231201172,0.927593231201172,0.0,223.56797790527344,191.0,37801.59375,0.0,2843.652587890625,1.0,283.1468811035156,285.6445007324219,295.1967468261719,297.66259765625,293.1499938964844,293.1499938964844,283.04998779296875,33284.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935124039649963,1.0,0.0,0.0,3.6207432746887207,3.6207666397094727,8.747597348701674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.46630859375,0.0,1480.709716796875,1895.4371337890625,0.0,2412.26513671875,0.8982847929000854,1.0,0.0,3.0,1.0,0.0
17866140,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237365722656,0.7430126070976257,0.3240506947040558,0.2972691059112549,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9229736328125,0.868573784828186,0.5272521376609802,0.5042527914047241,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9226379394531,0.9734469056129456,0.7297662496566772,0.5123112797737122,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92333984375,0.7958574295043945,0.4003147780895233,0.3848236501216888,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92547607421875,0.6183822751045227,0.1831651329994201,0.854261040687561,284.92315673828125,284.95001220703125,297.8055114746094,292.2176513671875,297.14324951171875,296.95050048828125,286.9202880859375,1.0,0.615291953086853,0.3161548972129822,0.3161548972129822,1.0,1.0,-3.065393447875977,0.6734094619750977,2.391983985900879,-0.0159236695617437,0.8873263597488403,0.8873263597488403,0.0,217.91749572753903,191.0,37999.84375,0.0,2781.51611328125,1.0,283.0662841796875,285.5752868652344,295.2206115722656,297.7325134277344,293.1499938964844,293.1499938964844,283.04998779296875,35675.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957196831703186,1.0,0.0,0.0,3.627068042755127,3.627091884613037,8.778184792390675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.9873046875,0.0,1505.392822265625,1895.4371337890625,0.0,2432.357666015625,0.8989509344100952,1.0,0.0,3.0,1.0,0.0
17866200,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107971191406,0.7453427314758301,0.3223311901092529,0.295586496591568,296.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107360839844,0.8716915845870972,0.5247582197189331,0.5017688870429993,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.977127730846405,0.7273284196853638,0.5105350613594055,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107666015625,0.7987762689590454,0.3984551727771759,0.3829267919063568,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109191894531,0.6198815107345581,0.181796908378601,0.847363293170929,284.9107360839844,284.95001220703125,297.7820129394531,292.2056579589844,297.1375732421875,296.95001220703125,286.9104309082031,1.0,0.6100153923034668,0.3168379962444305,0.3168379962444305,1.0,1.0,-3.0476784706115723,0.6701963543891907,2.3774821758270264,-0.0151632456108927,0.867209792137146,0.867209792137146,0.0,212.39578247070312,179.0,37754.81640625,0.0,2717.81640625,1.0,283.0526733398437,285.56964111328125,295.21197509765625,297.70556640625,293.1499938964844,293.1499938964844,283.1499938964844,37350.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967294454574585,1.0,0.0,0.0,3.584846973419189,3.5848705768585205,8.575008223488112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.8447265625,0.0,1471.8057861328125,1895.4371337890625,0.0,2441.561279296875,0.8894096612930298,1.0,0.0,3.0,1.0,0.0
17866260,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494323730469,0.7479004263877869,0.3207597136497497,0.2939208745956421,296.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94976806640625,0.8750826716423035,0.5224123001098633,0.4992956817150116,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94989013671875,0.9809517860412598,0.725130021572113,0.5087814927101135,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495849609375,0.8019229173660278,0.3966991007328033,0.3810250759124756,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94854736328125,0.6215025186538696,0.1804692596197128,0.8403810858726501,284.9496765136719,284.95001220703125,297.758544921875,292.19384765625,297.13201904296875,296.9496765136719,286.9504699707031,1.0,0.6046536564826965,0.3175300657749176,0.3175300657749176,1.0,1.0,-3.029913187026977,0.6669737100601196,2.3629395961761475,-0.0144472457468509,0.8863362669944763,0.8863362669944763,0.0,206.7756500244141,179.0,37193.515625,0.0,2654.180419921875,1.0,283.1330871582031,285.623046875,295.1736145019531,297.60809326171875,293.1499938964844,293.1499938964844,283.1499938964844,35941.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933642268180847,1.0,0.0,0.0,3.5652952194213867,3.56531834602356,8.481727036269149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.07373046875,0.0,1440.5272216796875,1895.4371337890625,0.0,2410.91748046875,0.8865518569946289,1.0,0.0,3.0,1.0,0.0
17866320,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94696044921875,0.75090491771698,0.3192822337150574,0.2923859655857086,296.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9468078613281,0.8789751529693604,0.5201607346534729,0.4969615936279297,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9467468261719,0.9851015210151672,0.7230570912361145,0.5071866512298584,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9468688964844,0.8055074214935303,0.3950133919715881,0.3792231380939483,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9472045898437,0.6234111189842224,0.1791836023330688,0.8336074352264404,284.94683837890625,284.95001220703125,297.7351379394531,292.1822814941406,297.1267395019531,296.9496154785156,286.9461364746094,1.0,0.5992671251296997,0.318222165107727,0.318222165107727,1.0,1.0,-3.0130348205566406,0.6639907956123352,2.34904408454895,-0.013687496073544,0.8843087553977966,0.8843087553977966,0.0,200.9773406982422,167.0,36976.08984375,0.0,2591.98583984375,1.0,283.14715576171875,285.6246337890625,295.15869140625,297.5896301269531,293.1499938964844,293.1499938964844,283.1499938964844,35604.765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906948924064636,1.0,0.0,0.0,3.567218780517578,3.567241907119751,8.490881668876682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.44091796875,0.0,1440.11572265625,1895.4371337890625,0.0,2386.673828125,0.8830549120903015,1.0,0.0,3.0,1.0,0.0
17866380,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9457397460937,0.7541325688362122,0.3177840411663055,0.2908616065979004,296.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94561767578125,0.8831269145011902,0.5178849697113037,0.4946358203887939,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.945556640625,0.989280104637146,0.7209223508834839,0.5055846571922302,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9456787109375,0.8092461228370667,0.3933059573173523,0.3774251341819763,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9459533691406,0.6254572868347168,0.1778945475816726,0.8268768787384033,284.9456481933594,284.95001220703125,297.71173095703125,292.1709289550781,297.1214904785156,296.9496459960937,286.94500732421875,1.0,0.5938399434089661,0.3189142346382141,0.3189142346382141,1.0,1.0,-2.9962286949157715,0.6610085964202881,2.3352200984954834,-0.0129300765693187,0.8823952078819275,0.8823952078819275,0.0,195.1602478027344,167.0,36721.48828125,0.0,2530.461669921875,1.0,283.1495361328125,285.6293029785156,295.1500244140625,297.5696105957031,293.1499938964844,293.1499938964844,283.1499938964844,35250.29296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887431979179382,1.0,0.0,0.0,3.539547681808472,3.539570569992065,8.359664320778393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.5517578125,0.0,1408.2821044921875,1895.4371337890625,0.0,2368.984130859375,0.8791389465332031,1.0,0.0,3.0,1.0,0.0
17866440,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9402160644531,0.7575525045394897,0.3162654340267181,0.2893234491348266,296.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.94012451171875,0.8875025510787964,0.5155847668647766,0.4922923147678375,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9400634765625,0.9934278130531312,0.7187312245368958,0.5039480328559875,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9401550292969,0.8130569458007812,0.3915752470493316,0.3756099939346313,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403991699219,0.6276184916496277,0.1765983700752258,0.8201321959495544,284.9401550292969,284.95001220703125,297.6883850097656,292.1597900390625,297.1163024902344,296.9497375488281,286.93963623046875,1.0,0.5883654952049255,0.3196063339710235,0.3196063339710235,1.0,1.0,-2.9793057441711426,0.6579724550247192,2.321333408355713,-0.0122021865099668,0.8762977719306946,0.8762977719306946,0.0,189.35113525390625,155.0,36494.1015625,0.0,2469.390380859375,1.0,283.1499328613281,285.6290283203125,295.1410217285156,297.5486755371094,293.1499938964844,293.1499938964844,283.1499938964844,35336.8359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869834899902344,1.0,0.0,0.0,3.5182673931121826,3.5182900428771973,8.259447099590034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.09765625,0.0,1386.705810546875,1895.4371337890625,0.0,2353.0615234375,0.8713841438293457,1.0,0.0,3.0,1.0,0.0
17866500,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9421081542969,0.7611861228942871,0.3147471845149994,0.2877729833126068,296.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420471191406,0.8921207785606384,0.5132817029953003,0.489932119846344,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.9975379109382628,0.7165216207504272,0.5022811889648438,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94207763671875,0.8169755935668945,0.3898369669914245,0.3737773895263672,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9421691894531,0.6299095749855042,0.1753007024526596,0.813361406326294,284.94207763671875,284.95001220703125,297.66510009765625,292.14892578125,297.1111145019531,296.94976806640625,286.9416809082031,1.0,0.582841694355011,0.3202984035015106,0.3202984035015106,1.0,1.0,-2.962259531021118,0.6548804044723511,2.307379007339477,-0.0115093830972909,0.8747214674949646,0.8747214674949646,0.0,183.5481872558593,155.0,36217.515625,0.0,2408.757568359375,1.0,283.1499938964844,285.63726806640625,295.1298828125,297.5220947265625,293.1499938964844,293.1499938964844,283.1499938964844,34791.50390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850787043571472,1.0,0.0,0.0,3.479833602905273,3.47985577583313,8.079979352260125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.57763671875,0.0,1343.342041015625,1895.4371337890625,0.0,2335.856689453125,0.864971935749054,1.0,0.0,3.0,1.0,0.0
