time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9383239746094,0.7645427584648132,0.313218891620636,0.2862439453601837,296.7965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.8963679671287537,0.5109702348709106,0.4875936508178711,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93817138671875,0.9990000128746032,0.7143928408622742,0.4980376064777374,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.8205154538154602,0.3880811929702759,0.3719592988491058,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385070800781,0.6319566369056702,0.1739935576915741,0.8066803216934204,284.938232421875,284.95001220703125,297.6418762207031,292.1383056640625,297.1055603027344,296.94940185546875,286.9376220703125,1.0,0.577134370803833,0.3210559487342834,0.3210559487342834,1.0,1.0,-2.942315101623535,0.6510750651359558,2.2912399768829346,-0.0107303811237216,0.8689518570899963,0.8689518570899963,0.0,178.1688232421875,143.0,35949.43359375,0.0,2345.68505859375,1.0,283.1499938964844,285.6390686035156,295.1185913085937,297.4960632324219,293.1499938964844,293.1499938964844,283.1499938964844,34693.9296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830785512924194,1.0,0.0,0.0,3.451896905899048,3.451918601989746,7.950764597808302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.03125,0.0,1314.4937744140625,1895.4371337890625,0.0,2317.82421875,0.8555694222450256,1.0,0.0,3.0,1.0,0.0
17866620,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384155273437,0.7674440145492554,0.3116759359836578,0.2847211360931396,296.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9383239746094,0.9000428915023804,0.5086469650268555,0.4852649271488189,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93829345703125,0.9990000128746032,0.7128576636314392,0.4899275004863739,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9383850097656,0.8235418796539307,0.3863030076026916,0.3701415061950683,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385986328125,0.6336323618888855,0.1726763546466827,0.8000493049621582,284.9383544921875,284.95001220703125,297.6187744140625,292.1279602050781,297.0999755859375,296.94891357421875,286.9377746582031,1.0,0.5710920095443726,0.3218134939670563,0.3218134939670563,1.0,1.0,-2.917776107788086,0.6459035277366638,2.2718725204467773,-0.0104146162047982,0.8652622103691101,0.8652622103691101,0.0,173.2321319580078,143.0,35588.734375,0.0,2277.5390625,1.0,283.1499938964844,285.6473083496094,295.10577392578125,297.4635925292969,293.1499938964844,293.1499938964844,283.1499938964844,34150.765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807509303092957,1.0,0.0,0.0,3.4056856632232666,3.4057071208953857,7.739313332422171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.5703125,0.0,1265.0546875,1895.4371337890625,0.0,2296.885009765625,0.8473750948905945,1.0,0.0,3.0,1.0,0.0
17866680,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340209960937,0.7706499099731445,0.3101266026496887,0.28318852186203,296.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339294433594,0.9040802121162416,0.5063120722770691,0.4829247593879699,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.93389892578125,0.9990000128746032,0.7119564414024353,0.4812722504138946,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339599609375,0.8268393278121948,0.3845115900039673,0.368305891752243,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.6355285048484802,0.1713687181472778,0.7934070229530334,284.9339599609375,284.95001220703125,297.5957336425781,292.117919921875,297.09454345703125,296.94854736328125,286.9334411621094,1.0,0.5648435354232788,0.3225710391998291,0.3225710391998291,1.0,1.0,-2.892528533935547,0.6404914855957031,2.252037048339844,-0.0102147087454795,0.8576675057411194,0.8576675057411194,0.0,168.14891052246094,131.0,35249.55078125,0.0,2208.466796875,1.0,283.1499938964844,285.65069580078125,295.0929260253906,297.43084716796875,293.1499938964844,293.1499938964844,283.1499938964844,34089.30859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781141996383667,1.0,0.0,0.0,3.368321657180786,3.368342638015747,7.570428124381579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.66015625,0.0,1228.593994140625,1895.4371337890625,0.0,2273.225341796875,0.8359349966049194,1.0,0.0,3.0,1.0,0.0
17866740,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93634033203125,0.7741851210594177,0.3085858523845672,0.2816489040851593,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.936279296875,0.9086672067642212,0.5039841532707214,0.4805726110935211,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9362487792969,0.9990000128746032,0.7115930914878845,0.472207099199295,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9363098144531,0.8304377794265747,0.3827196955680847,0.3664560317993164,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364318847656,0.6376752853393555,0.1700795441865921,0.7867991328239441,284.9363098144531,284.95001220703125,297.57281494140625,292.108154296875,297.0888061523437,296.9477844238281,286.9358215332031,1.0,0.5584181547164917,0.3233285546302795,0.3233285546302795,1.0,1.0,-2.8667898178100586,0.6349011063575745,2.231888771057129,-0.0100923469290137,0.8544210195541382,0.8544210195541382,0.0,162.93894958496094,131.0,34859.37890625,0.0,2139.02294921875,1.0,283.1499938964844,285.6620483398437,295.0794677734375,297.3943176269531,293.1499938964844,293.1499938964844,283.1499938964844,33424.2890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750656008720398,1.0,0.0,0.0,3.315956115722656,3.315976619720459,7.336870453400479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.5634765625,0.0,1174.807373046875,1895.4371337890625,0.0,2245.9521484375,0.8263152837753296,1.0,0.0,3.0,1.0,0.0
17866800,296.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330444335937,0.7780741453170776,0.0,0.2801139652729034,296.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329833984375,0.9138768911361694,0.0,0.4782284498214721,296.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329528808594,0.9990000128746032,0.0,0.4627481400966644,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330139160156,0.8343682289123535,0.0,0.364603191614151,296.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93316650390625,0.6400960683822632,0.0,0.7802581787109375,284.9330139160156,294.1499938964844,297.54998779296875,292.09869384765625,297.08319091796875,296.9471435546875,286.9325561523437,0.0,0.0,0.3240860998630523,0.3240860998630523,1.0,1.0,-2.840670824050904,0.6291642785072327,2.2115063667297363,-0.0100381458178162,0.0,0.0,0.0,157.625244140625,60.0,34496.12890625,0.0,2069.5625,0.0,283.1499938964844,285.66717529296875,295.0673217773437,297.360107421875,293.1499938964844,293.1499938964844,278.1499938964844,33267.26953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2744669914245605,3.274487018585205,7.15442183718551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1135.784423828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04156494140625,0.3756125271320343,0.0,0.001125982729718,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429382324219,0.3756125271320343,0.0,0.0011857155477628,297.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04296875,0.3756125271320343,0.0,0.000875765515957,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425109863281,0.3756125271320343,0.0,0.0011857151985168,297.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360412597656,0.0,0.0,0.0056244819425046,285.0553894042969,294.1499938964844,297.52691650390625,292.0908203125,297.082275390625,296.9773254394531,286.0429077148437,0.0,0.0,0.2592688798904419,0.2592688798904419,1.0,1.0,-0.0120000531896948,0.0023781186901032,0.0096219340339303,-0.0250423811376094,0.0,0.0,0.0,-0.0668762102723121,60.0,1841.033203125,0.0,-9.817998034122866e-06,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,2.541113644838333e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.646819801312212e-12,9.64729077873594e-12,1.833303883530672e-17,3.851381158437306e-10,3.8513769951009635e-10,4.1563215860520913e-16,0.0,0.0,-0.0,0.0,0.0,5.527664816423725e-20,2.178947175468305e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362243652344,0.0,0.0,0.001101893140003,297.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0371398925781,0.0,0.0,0.0018337225774303,297.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375366210937,0.0,0.0,0.0018886603647843,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03692626953125,0.0,0.0,0.0014159225393086,297.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0319519042969,0.0,0.0,0.0032366006635129,285.04705810546875,294.1499938964844,297.5031433105469,292.0857849121094,297.1264953613281,297.0472106933594,285.5313720703125,0.0,0.0,0.1944516599178314,0.1944516599178314,1.0,1.0,-0.0113316159695386,0.0013933799928054,0.0099382363259792,-0.0263887681066989,0.0,0.0,0.0,-0.0637605115771293,60.0,793.5587158203125,0.0,-8.821391020319425e-06,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.54789529767624e-28,3.012483767042127e-28,3.429894562450756e-31,7.239623687407007e-18,7.234480278358152e-18,5.143187309520599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03277587890625,0.0,0.0,0.000127066130517,297.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03204345703125,0.0,0.0,0.0001537087664473,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03076171875,0.0,0.0,0.0001293217646889,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328369140625,0.0,0.0,0.0001413605205016,297.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296630859375,0.0,0.0,0.0005676980945281,285.0418701171875,294.1499938964844,297.4787292480469,292.0834350585937,297.13916015625,297.1274719238281,285.3399963378906,0.0,0.0,0.1296344399452209,0.1296344399452209,1.0,1.0,-0.0013433282729238,0.0003885513870045,0.0009547768859192,-0.0256426353007555,0.0,0.0,0.0,-0.0113850068300962,60.0,339.92681884765625,0.0,-1.2302413665565837e-07,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.274288004726011e-40,-4.391739452117193e-40,-9.984812077700052e-41,3.26017789385808e-21,2.647612482016525e-21,6.125653108673593e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316162109375,0.0,0.0,9.782987763173878e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0308532714844,0.0,0.0,0.0001032092768582,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0295104980469,0.0,0.0,7.638042006874457e-05,297.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316772460937,0.0,0.0,0.0001030916246236,297.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0285949707031,0.0,0.0,0.0004880386986769,285.0401306152344,294.1499938964844,297.45367431640625,292.083740234375,297.1424255371094,297.1955261230469,285.2772827148437,0.0,0.0,0.0648172199726104,0.0648172199726104,1.0,1.0,-0.0010425039799883,1.1584009371290447e-05,0.00103092007339,-0.0265240967273712,0.0,0.0,0.0,-0.0100256325677037,60.0,139.06056213378906,0.0,-7.409663993485084e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.537751518892244e-42,3.095468307693521e-42,1.6493282925103097e-42,4.679657185451547e-21,2.3637162601907264e-21,2.3159409252608204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.03045654296875,0.0,0.0,9.774297359399498e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296936035156,0.0,0.0,0.0001029315317282,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02838134765625,0.0,0.0,7.602744153700769e-05,297.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.030517578125,0.0,0.0,0.0001029294289764,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274658203125,0.0,0.0,0.000488231802592,285.0384216308594,294.1499938964844,297.42803955078125,292.0865173339844,297.1451721191406,297.2459411621094,285.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416572913527,1.7993977863284272e-08,0.0010416392469778,-0.0271576475352048,0.0,0.0,0.0,-0.0101323267444968,60.0,57.83765411376953,0.0,-7.39793009074674e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7132294899906185e-21,2.3570014761654848e-21,2.3562282157735258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292358398437,0.0,0.0,9.794665675144644e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.02850341796875,0.0,0.0,0.0001031430656439,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02716064453125,0.0,0.0,7.618132804054767e-05,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.029296875,0.0,0.0,0.0001031427964335,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262756347656,0.0,0.0,0.0004892592551186,285.03662109375,294.1499938964844,297.40185546875,292.0917358398437,297.1476745605469,297.28143310546875,285.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438280878588,1.098907276286809e-08,0.0010438170284032,-0.0278360154479742,0.0,0.0,0.0,-0.0102605680003762,60.0,26.88904571533203,0.0,-7.428798198816366e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.713768288299773e-21,2.3568932318275144e-21,2.3568752584206498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279541015625,0.0,0.0,9.817202226258814e-05,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272216796875,0.0,0.0,0.0001033803200698,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02587890625,0.0,0.0,7.635651127202436e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02801513671875,0.0,0.0,0.0001033800945151,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0249938964844,0.0,0.0,0.0004903852241113,285.0346984863281,294.1499938964844,297.3751220703125,292.0992126464844,297.1499328613281,297.30438232421875,285.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462283389642,1.126988546928942e-08,0.001046217046678,-0.0285710114985704,0.0,0.0,0.0,-0.0103997718542814,60.0,15.473511695861816,0.0,-7.463003726115859e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.71378080910006e-21,2.35689040455003e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.026611328125,0.0,0.0,9.841508290264755e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0258483886719,0.0,0.0,0.0001036362664308,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,7.654554792679846e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0266418457031,0.0,0.0,0.0001036360408761,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0236511230469,0.0,0.0,0.0004915993777103,285.03271484375,294.1499938964844,297.347900390625,292.1089172363281,297.1518859863281,297.3168640136719,285.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572614866395272e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,11.385261535644531,0.0,-7.499983212255756e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.71378080910006e-21,2.35689040455003e-21,2.35689040455003e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0251770019531,0.0,0.0,9.86758604994975e-05,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244445800781,0.0,0.0,0.0001039108756231,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02313232421875,0.0,0.0,7.674837252125144e-05,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252380371094,0.0,0.0,0.0001039106500684,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0222473144531,0.0,0.0,0.0004929020069539,285.0306091308594,294.1499938964844,297.3201904296875,292.1206970214844,297.1535949707031,297.3205871582031,285.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515946196392,1.1897428819906965e-08,0.0010515827452763,-0.0302133709192276,0.0,0.0,0.0,-0.0107108708471059,60.0,9.974408149719238,0.0,-7.539761526231814e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.023681640625,0.0,0.0,9.895439143292606e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02294921875,0.0,0.0,0.0001042041840264,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216369628906,0.0,0.0,7.696500688325614e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237121582031,0.0,0.0,0.0001042039584717,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.020751953125,0.0,0.0,0.0004942933446727,285.0284118652344,294.1499938964844,297.29205322265625,292.1344299316406,297.155029296875,297.31707763671875,285.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244372626923903e-08,0.0010545491240918,-0.0311212614178657,0.0,0.0,0.0,-0.0108828637748956,60.0,9.548892974853516,0.0,-7.582366379210725e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220947265625,0.0,0.0,9.925059566739948e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213623046875,0.0,0.0,0.0001045160970534,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02008056640625,0.0,0.0,7.719538552919403e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02215576171875,0.0,0.0,0.0001045158787746,298.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.01922607421875,0.0,0.0,0.0004957729834131,285.026123046875,294.1499938964844,297.26348876953125,292.1500549316406,297.1561584472656,297.3075256347656,285.43853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577165521681,1.2613339706035733e-08,0.0010577039793133,-0.0320867002010345,0.0,0.0,0.0,-0.0110657755285501,60.0,9.49482250213623,0.0,-7.627807008248055e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0204772949219,0.0,0.0,9.956428402801976e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0197448730469,0.0,0.0,0.0001048464255291,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184631347656,0.0,0.0,7.743936293991283e-05,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205383300781,0.0,0.0,0.0001048461999744,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0176086425781,0.0,0.0,0.0004973399336449,285.0237731933594,294.1499938964844,297.2345275878906,292.16748046875,297.15704345703125,297.29296875,285.4683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004090249069122e-08,0.0010610449826344,-0.0331090465188026,0.0,0.0,0.0,-0.0112594859674572,60.0,9.565180778503418,0.0,-7.676078439544656e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187683105469,0.0,0.0,9.98952382360585e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01806640625,0.0,0.0,0.0001051949293469,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.01678466796875,0.0,0.0,7.769677176838741e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0188293457031,0.0,0.0,0.0001051947110681,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01593017578125,0.0,0.0,0.0004989931476302,285.0213317871094,294.1499938964844,297.2052001953125,292.1865539550781,297.1576538085937,297.2743225097656,285.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645834263414,1.3416363131568689e-08,0.0010645700385794,-0.0341875851154327,0.0,0.0,0.0,-0.0114638665691018,60.0,12.238985061645508,0.0,-7.727173567673162e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170288085937,0.0,0.0,0.0001002431308734,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0163269042969,0.0,0.0,0.0001055612810887,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150451660156,0.0,0.0,7.796735735610127e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01708984375,0.0,0.0,0.000105561055534,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141906738281,0.0,0.0,0.0005007309373468,285.018798828125,294.1499938964844,297.175537109375,292.2071838378906,297.157958984375,297.2522888183594,285.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682893916964,1.3849748015104524e-08,0.0010682755382731,-0.0353212319314479,0.0,0.0,0.0,-0.0116787124425172,60.0,14.99480438232422,0.0,-7.78106752363783e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152282714844,0.0,0.0,0.000100607452623,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,0.0001059449205058,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01324462890625,0.0,0.0,7.825071224942803e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152587890625,0.0,0.0,0.0001059447022271,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01239013671875,0.0,0.0,0.0005025507998652,285.0162048339844,294.1499938964844,297.1455993652344,292.2292785644531,297.1579895019531,297.2275390625,285.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721703292801,1.4303602746679193e-08,0.0010721561266109,-0.0365082807838916,0.0,0.0,0.0,-0.0119037060067057,60.0,16.322492599487305,0.0,-7.837707727276212e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133361816406,0.0,0.0,0.0001009874758892,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126342773437,0.0,0.0,0.0001063451127265,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113830566406,0.0,0.0,7.854629075154662e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133972167969,0.0,0.0,0.0001063448944478,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.01055908203125,0.0,0.0,0.0005044491263106,285.0135192871094,294.1499938964844,297.1153564453125,292.2527160644531,297.15771484375,297.2005615234375,285.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076218788512,1.4777037371516144e-08,0.0010762040037661,-0.0377463735640049,0.0,0.0,0.0,-0.0121384058147668,60.0,16.7250919342041,0.0,-7.89700962400275e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01141357421875,0.0,0.0,0.0001013822620734,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107116699219,0.0,0.0,0.0001067608391167,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0094909667969,0.0,0.0,7.885334343882278e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.011474609375,0.0,0.0,0.000106760620838,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086364746094,0.0,0.0,0.0005064212018623,285.0107727050781,294.1499938964844,297.0848693847656,292.2774353027344,297.1571655273437,297.1718444824219,285.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804245248436,1.5268865283246672e-08,0.0010804092744365,-0.0390323922038078,0.0,0.0,0.0,-0.0123822251334786,60.0,16.821556091308594,0.0,-7.958852421552366e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0094299316406,0.0,0.0,0.0001017905960907,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087585449219,0.0,0.0,0.0001071908336598,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00750732421875,0.0,0.0,7.917093898868188e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0094909667969,0.0,0.0,0.0001071906153811,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066833496094,0.0,0.0,0.0005084609147161,285.0079650878906,294.1499938964844,297.05419921875,292.3033142089844,297.15631103515625,297.1417236328125,285.6307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847746161743,1.5777578354914112e-08,0.0010847587836906,-0.0403623580932617,0.0,0.0,0.0,-0.0126344133168458,60.0,16.793642044067383,0.0,-8.023071274010365e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074157714844,0.0,0.0,0.0001022109936457,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067138671875,0.0,0.0,0.0001076335247489,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054931640625,0.0,0.0,7.949790597194806e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074462890625,0.0,0.0,0.0001076333137461,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046691894531,0.0,0.0,0.0005105608724988,285.00506591796875,294.1499938964844,297.0233154296875,292.33026123046875,297.1551818847656,297.1105041503906,285.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892532300204,1.630132295815656e-08,0.0010892369318753,-0.0417314022779464,0.0,0.0,0.0,-0.0128940539434552,60.0,16.70939826965332,0.0,-8.08945728181243e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0053100585937,0.0,0.0,0.0001026416211971,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.004638671875,0.0,0.0,0.0001080869988072,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00341796875,0.0,0.0,7.983284012880176e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,0.0001080867805285,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025939941406,0.0,0.0,0.0005127119948156,285.0021057128906,294.1499938964844,296.9922790527344,292.358154296875,297.1537475585937,297.0784606933594,285.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6837820027149064e-08,0.0010938240448012,-0.0431335419416427,0.0,0.0,0.0,-0.013160016387701,60.0,16.611270904541016,0.0,-8.157742570347183e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.003173828125,0.0,0.0,0.0001030803687172,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00250244140625,0.0,0.0,0.0001085490221157,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,8.017408981686458e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00323486328125,0.0,0.0,0.000108548803837,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004577636719,0.0,0.0,0.0005149036296643,284.99908447265625,294.1499938964844,296.9610900878906,292.3869323730469,297.1520080566406,297.0458068847656,285.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985151166096,1.7384444106482988e-08,0.0010984976543113,-0.0445618890225887,0.0,0.0,0.0,-0.013430998660624,60.0,16.51224708557129,0.0,-8.227611658639945e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009765625,0.0,0.0,0.0001035247914842,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00030517578125,0.0,0.0,0.0001090170189854,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991149902344,0.0,0.0,8.051974873524159e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00103759765625,0.0,0.0,0.0001090168007067,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.998291015625,0.0,0.0,0.0005171236116439,284.9960021972656,294.1499938964844,296.9298095703125,292.4164733886719,297.1499938964844,297.0126953125,285.72467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032497277483,1.7938139862394564e-08,0.0011032317997887,-0.0460084453225135,0.0,0.0,0.0,-0.0137054873630404,60.0,16.417665481567383,0.0,-8.298688669583498e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9987487792969,0.0,0.0,0.0001039721028064,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,0.0001094880572054,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99688720703125,0.0,0.0,8.086765592452139e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988098144531,0.0,0.0,0.0001094878389267,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99609375,0.0,0.0,0.0005193580291233,284.99285888671875,294.1499938964844,296.8984680175781,292.4467163085937,297.1476745605469,296.97930908203125,285.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080151889473,1.8495434517262765e-08,0.0011079967953264,-0.0474641174077987,0.0,0.0,0.0,-0.0139817604795098,60.0,16.329669952392578,0.0,-8.370535198309882e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9964599609375,0.0,0.0,0.0001044191958499,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.99578857421875,0.0,0.0,0.0001099588698707,299.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99462890625,0.0,0.0,8.121539576677606e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9965209960937,0.0,0.0,0.000109958651592,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938049316406,0.0,0.0,0.0005215913988649,284.9896545410156,294.1499938964844,296.8670959472656,292.4775390625,297.1450500488281,296.9457702636719,285.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127784382551,1.905246627131873e-08,0.0011127593461424,-0.0489188060164451,0.0,0.0,0.0,-0.0142579032108187,60.0,16.248750686645508,0.0,-8.442657417617738e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.994140625,0.0,0.0,0.0001048626436386,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.99346923828125,0.0,0.0,0.0001104258408304,299.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9923095703125,0.0,0.0,8.156029798556119e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941711425781,0.0,0.0,0.0001104256225517,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99151611328125,0.0,0.0,0.000523806491401,284.98638916015625,294.1499938964844,296.8356628417969,292.5088806152344,297.14215087890625,296.9121398925781,285.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175028048455,1.9604954104579523e-08,0.0011174831306561,-0.0503613241016864,0.0,0.0,0.0,-0.0145317921414971,60.0,16.174882888793945,0.0,-8.514495419831294e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.99176025390625,0.0,0.0,0.0001052988081937,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910888671875,0.0,0.0,0.0001108851356548,299.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.98992919921875,0.0,0.0,8.189953223336488e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,0.000110884924652,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891357421875,0.0,0.0,0.0005259852623566,284.98309326171875,294.1499938964844,296.8042907714844,292.5406188964844,297.1389465332031,296.8785095214844,285.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221495224162,2.0148361201677293e-08,0.0011221292661502,-0.0517798326909542,0.0,0.0,0.0,-0.0148011799901723,60.0,16.107633590698242,0.0,-8.585450217424295e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9893493652344,0.0,0.0,0.0001057237750501,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886779785156,0.0,0.0,0.0001113326434278,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875183105469,0.0,0.0,8.223005715990439e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9893798828125,0.0,0.0,0.0001113324324251,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867553710937,0.0,0.0,0.0005281080375425,284.979736328125,294.1499938964844,296.7729187011719,292.5727233886719,297.13543701171875,296.8449401855469,285.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266769142821,2.067782034487209e-08,0.0011266561923548,-0.0531616359949111,0.0,0.0,0.0,-0.0150636527687311,60.0,16.046451568603516,0.0,-8.654865979451642e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98687744140625,0.0,0.0,0.0001061335060512,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9862365722656,0.0,0.0,0.0001117641149903,299.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9850769042969,0.0,0.0,8.254874410340562e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869384765625,0.0,0.0,0.0001117639039875,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9843139648437,0.0,0.0,0.0005301547935232,284.976318359375,294.1499938964844,296.7416381835937,292.60504150390625,297.1316223144531,296.8115539550781,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.1188297338881057e-08,0.0011310208356007,-0.0544936209917068,0.0,0.0,0.0,-0.0153167163953185,60.0,15.990655899047852,0.0,-8.72205774271606e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.984375,0.0,0.0,0.0001065239193849,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837341308594,0.0,0.0,0.0001121752356993,299.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98260498046875,0.0,0.0,8.285239164251834e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98443603515625,0.0,0.0,0.0001121750246966,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818420410156,0.0,0.0,0.0005321049829944,284.9728698730469,294.1499938964844,296.7104797363281,292.63751220703125,297.1275329589844,296.7783203125,285.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352011933922,2.1674694039575115e-08,0.0011351795401424,-0.0557625032961368,0.0,0.0,0.0,-0.0155578413978219,60.0,15.939671516418455,0.0,-8.786320648823678e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818420410156,0.0,0.0,0.0001068908968591,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.981201171875,0.0,0.0,0.0001125616836361,299.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800720214844,0.0,0.0,8.313782018376514e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0001125614726333,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.97930908203125,0.0,0.0,0.0005339381168596,284.9693603515625,294.1499938964844,296.6794128417969,292.6700744628906,297.1231689453125,296.74530029296875,285.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391106527298,2.2131890986543112e-08,0.0011390885338187,-0.0569549724459648,0.0,0.0,0.0,-0.0157844927161932,60.0,15.89270305633545,0.0,-8.84694060232505e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9792785644531,0.0,0.0,0.0001072311206371,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.000112919951789,299.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775390625,0.0,0.0,8.340243948623538e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9793395996094,0.0,0.0,0.0001129197407863,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9767761230469,0.0,0.0,0.0005356376059353,284.9658203125,294.1499938964844,296.6485290527344,292.70263671875,297.1184997558594,296.71258544921875,285.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427350109443,2.2555742162921888e-08,0.0011427125427871,-0.0580602549016475,0.0,0.0,0.0,-0.0159946121275424,60.0,15.849061012268066,0.0,-8.903325721121291e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766845703125,0.0,0.0,0.00010757187556,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760437011719,0.0,0.0,0.0001132787801907,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9749450683594,0.0,0.0,8.366746624233201e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97674560546875,0.0,0.0,0.0001132785691879,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97418212890625,0.0,0.0,0.0005373397725634,284.9622497558594,294.1499938964844,296.6177978515625,292.735107421875,297.11358642578125,296.6801452636719,285.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463648406788,2.2980255920401763e-08,0.0011463419068604,-0.0591670610010623,0.0,0.0,0.0,-0.0162050575017929,60.0,15.808740615844728,0.0,-8.959977293443445e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
