time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868780,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9740600585937,0.0,0.0,0.000107894091343,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734191894531,0.0,0.0,0.0001136180871981,299.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9723205566406,0.0,0.0,8.391807205043733e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9740905761719,0.0,0.0,0.0001136178761953,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715576171875,0.0,0.0,0.000538949330803,284.9586486816406,294.1499938964844,296.5873107910156,292.7674255371094,297.1083679199219,296.64794921875,285.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497973464429,2.3381662828114723e-08,0.0011497740633785,-0.0602134242653846,0.0,0.0,0.0,-0.0164040513336658,60.0,15.772409439086914,0.0,-9.013711377292569e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97137451171875,0.0,0.0,0.0001081517984857,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97076416015625,0.0,0.0,0.0001138894585892,299.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696655273437,0.0,0.0,8.411851013079286e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.971435546875,0.0,0.0,0.0001138892475864,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96893310546875,0.0,0.0,0.0005402366514317,284.9550170898437,294.1499938964844,296.5570373535156,292.79949951171875,297.1028747558594,296.6161499023437,285.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525427689775,2.3702675377990093e-08,0.0011525190202519,-0.0610500760376453,0.0,0.0,0.0,-0.0165631920099258,60.0,15.73777961730957,0.0,-9.056797978246325e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686889648437,0.0,0.0,0.0001083193856175,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96807861328125,0.0,0.0,0.0001140659369411,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96697998046875,0.0,0.0,8.424885891145095e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96875,0.0,0.0,0.0001140657332143,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662475585937,0.0,0.0,0.000541073794011,284.95135498046875,294.1499938964844,296.5270690917969,292.8312683105469,297.0971069335937,296.5847473144531,285.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543278815224,2.3911377766694383e-08,0.0011543038999661,-0.0615939497947692,0.0,0.0,0.0,-0.0166666563600301,60.0,15.701800346374512,0.0,-9.08486583739432e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96600341796875,0.0,0.0,0.0001084026080206,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653625488281,0.0,0.0,0.0001141535685746,299.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642944335937,0.0,0.0,8.431357855442911e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660339355469,0.0,0.0,0.0001141533648478,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96356201171875,0.0,0.0,0.0005414895131252,284.9476623535156,294.1499938964844,296.49737548828125,292.8626708984375,297.0910949707031,296.5538635253906,285.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552136857062,2.4014923383219863e-08,0.0011551897041499,-0.0618637688457965,0.0,0.0,0.0,-0.0167179908603429,60.0,15.662017822265623,0.0,-9.098806685869933e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632568359375,0.0,0.0,0.0001084085452021,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.962646484375,0.0,0.0,0.0001141598186222,299.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615783691406,0.0,0.0,8.43181915115565e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9633178710937,0.0,0.0,0.0001141596148954,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608459472656,0.0,0.0,0.0005415191990323,284.9439392089844,294.1499938964844,296.4680480957031,292.8935852050781,297.0848693847656,296.52349853515625,285.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552760843187,2.4022156708269904e-08,0.0011552521027624,-0.0618826150894165,0.0,0.0,0.0,-0.0167215783149003,60.0,15.617877960205078,0.0,-9.099781550503397e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96051025390625,0.0,0.0,0.0001083237439161,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598999023437,0.0,0.0,0.0001140705207944,299.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588317871094,0.0,0.0,8.425223495578393e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605712890625,0.0,0.0,0.0001140703170676,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581298828125,0.0,0.0,0.0005410956800915,284.94024658203125,294.1499938964844,296.4390563964844,292.9239807128906,297.078369140625,296.4936828613281,286.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543715372681,2.3916303604210043e-08,0.0011543475557118,-0.0616067871451377,0.0,0.0,0.0,-0.0166691057384014,60.0,15.568520545959473,0.0,-9.085528063224046e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.957763671875,0.0,0.0,0.0001081638256437,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571533203125,0.0,0.0,0.0001139021114795,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560852050781,0.0,0.0,8.412785246036947e-05,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9577941894531,0.0,0.0,0.0001139019150286,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95538330078125,0.0,0.0,0.0005402968963608,284.9365234375,294.1499938964844,296.4104309082031,292.95379638671875,297.0716857910156,296.4644470214844,286.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152666285634,2.3716827612929592e-08,0.0011526425369083,-0.0610869564116001,0.0,0.0,0.0,-0.0165702197700738,60.0,15.513399124145508,0.0,-9.058699390607217e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549865722656,0.0,0.0,0.0001079650683095,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95440673828125,0.0,0.0,0.0001136928112828,299.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533386230469,0.0,0.0,8.397326018894091e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550476074219,0.0,0.0,0.0001136926148319,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95263671875,0.0,0.0,0.0005393041064962,284.9327697753906,294.1499938964844,296.3822326660156,292.9829406738281,297.06475830078125,296.435791015625,286.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505469447001,2.3468951226846e-08,0.0011505234288051,-0.060440931469202,0.0,0.0,0.0,-0.0164473392069339,60.0,15.453630447387695,0.0,-9.02541685832148e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95220947265625,0.0,0.0,0.0001077664346667,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516296386719,0.0,0.0,0.0001134836275014,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505920410156,0.0,0.0,8.381876250496134e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522705078125,0.0,0.0,0.0001134834310505,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9498596191406,0.0,0.0,0.0005383118987083,284.9290466308594,294.1499938964844,296.3544921875,293.0113830566406,297.0576477050781,296.4076843261719,286.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484286515042,2.3221224054736922e-08,0.0011484054848551,-0.059795219451189,0.0,0.0,0.0,-0.0163245331496,60.0,15.391716003417969,0.0,-8.99221461736488e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9494323730469,0.0,0.0,0.0001075463515007,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488525390625,0.0,0.0,0.0001132518736994,299.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94781494140625,0.0,0.0,8.364758105017245e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9494934082031,0.0,0.0,0.0001132516772486,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471130371094,0.0,0.0,0.0005372125888243,284.9253234863281,294.1499938964844,296.32720947265625,293.0390014648437,297.0503234863281,296.38006591796875,286.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460821842774,2.2946780475763265e-08,0.001146059250459,-0.05907978489995,0.0,0.0,0.0,-0.0161884818226099,60.0,15.329489707946776,0.0,-8.955503005836365e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466552734375,0.0,0.0,0.0001072990125976,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460754394531,0.0,0.0,0.0001129914089688,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9450378417969,0.0,0.0,8.345520473085344e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,0.0001129912125179,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443359375,0.0,0.0,0.0005359770730137,284.9216003417969,294.1499938964844,296.3004455566406,293.06573486328125,297.0428161621094,296.3529663085937,286.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434451444074,2.263835874316556e-08,0.001143422559835,-0.0582756698131561,0.0,0.0,0.0,-0.0160355865955352,60.0,15.266379356384276,0.0,-8.91433629135463e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438781738281,0.0,0.0,0.0001070281723514,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432983398437,0.0,0.0,0.0001127061987062,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422607421875,0.0,0.0,8.324454393004999e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94390869140625,0.0,0.0,0.0001127060022554,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,0.0005346242105588,284.9178771972656,294.1499938964844,296.2742004394531,293.0915832519531,297.03515625,296.3264465332031,286.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.057395089417696,0.0,0.0,0.0,-0.0158681757748127,60.0,15.201986312866213,0.0,-8.869369594322053e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410705566406,0.0,0.0,0.0001067377088475,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405212402344,0.0,0.0,0.0001124003174481,299.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394836425781,0.0,0.0,8.301862544612959e-05,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411315917969,0.0,0.0,0.0001124001282732,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388122558594,0.0,0.0,0.0005331733264029,284.9141540527344,294.1499938964844,296.24853515625,293.1164245605469,297.0273132324219,296.30047607421875,286.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938500793794453e-08,0.001137439161539,-0.0564505979418754,0.0,0.0,0.0,-0.0156886428594589,60.0,15.148351669311523,0.0,-8.821273667081186e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93829345703125,0.0,0.0,0.0001064315074472,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9377136230469,0.0,0.0,0.0001120778761105,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93670654296875,0.0,0.0,8.278046152554452e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383544921875,0.0,0.0,0.0001120776869356,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93603515625,0.0,0.0,0.000531643803697,284.91046142578125,294.1499938964844,296.22344970703125,293.14019775390625,297.0193176269531,296.27508544921875,286.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556740392725263e-08,0.0011341753415763,-0.0554548129439353,0.0,0.0,0.0,-0.0154993897303938,60.0,15.106858253479004,0.0,-8.770714288175443e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355163574219,0.0,0.0,0.0001061134171322,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349365234375,0.0,0.0,0.0001117428982979,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339599609375,0.0,0.0,8.253305713878945e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.935546875,0.0,0.0,0.000111742716399,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9332580566406,0.0,0.0,0.0005300549091771,284.9067687988281,294.1499938964844,296.198974609375,293.1628723144531,297.0111999511719,296.2503356933594,286.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308059329167,2.116015984654496e-08,0.0011307847453281,-0.0544202029705047,0.0,0.0,0.0,-0.0153027893975377,60.0,15.064854621887209,0.0,-8.718346578007188e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327392578125,0.0,0.0,0.0001057871413649,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9321594238281,0.0,0.0,0.0001113993130275,299.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311828613281,0.0,0.0,8.227928628912196e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327697753906,0.0,0.0,0.0001113991311285,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305114746094,0.0,0.0,0.0005284251528792,284.9031066894531,294.1499938964844,296.1751403808594,293.1843566894531,297.0029296875,296.2261657714844,286.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338834117701e-08,0.0011273069540038,-0.0533588305115699,0.0,0.0,0.0,-0.0151011385023593,60.0,15.021241188049316,0.0,-8.66479581418389e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299621582031,0.0,0.0,0.0001054562162607,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294128417969,0.0,0.0,0.0001110508310375,299.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92840576171875,0.0,0.0,8.20218920125626e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92999267578125,0.0,0.0,0.0001110506491386,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.927734375,0.0,0.0,0.0005267721135169,284.8994445800781,294.1499938964844,296.1519775390625,293.2046203613281,296.9945068359375,296.2026672363281,286.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237999424338,2.0340822359798952e-08,0.0011237795697525,-0.0522821545600891,0.0,0.0,0.0,-0.0148966135457158,60.0,14.975770950317385,0.0,-8.610650326090764e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271850585937,0.0,0.0,0.0001051239305525,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266357421875,0.0,0.0,0.0001107009156839,299.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256591796875,0.0,0.0,8.17634427221492e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92724609375,0.0,0.0,0.000110700733785,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92498779296875,0.0,0.0,0.0005251123220659,284.8957824707031,294.1499938964844,296.1295166015625,293.2235717773437,296.9859924316406,296.1798400878906,286.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202576570212,1.9926567063066614e-08,0.0011202377500012,-0.0512008927762508,0.0,0.0,0.0,-0.0146912513300776,60.0,14.928513526916504,0.0,-8.556453678920661e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244384765625,0.0,0.0,0.0001047933401423,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92388916015625,0.0,0.0,0.00011035278294,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92291259765625,0.0,0.0,8.150631038006395e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244689941406,0.0,0.0,0.000110352601041,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222412109375,0.0,0.0,0.0005234609707258,284.8921813964844,294.1499938964844,296.1077880859375,293.2411804199219,296.97735595703125,296.1576538085937,286.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167334159836,1.9514425630973165e-08,0.0011167139746248,-0.0501249767839908,0.0,0.0,0.0,-0.0144869377836585,60.0,14.879606246948242,0.0,-8.502703252588618e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9216613769531,0.0,0.0,0.0001044672171701,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.921142578125,0.0,0.0,0.0001100093577406,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.920166015625,0.0,0.0,8.12526632216759e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217224121094,0.0,0.0,0.0001100091831176,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91949462890625,0.0,0.0,0.0005218320293352,284.8885498046875,294.1499938964844,296.0868530273437,293.2573547363281,296.9686279296875,296.1361694335937,286.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132569052278,1.910786551206911e-08,0.0011132378131151,-0.0490634590387344,0.0,0.0,0.0,-0.0142853902652859,60.0,14.829264640808104,0.0,-8.449845978475423e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189453125,0.0,0.0,0.0001041481009451,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183959960937,0.0,0.0,0.0001096733103622,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174194335937,0.0,0.0,8.100445847958326e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189758300781,0.0,0.0,0.0001096731357392,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167785644531,0.0,0.0,0.000520238012541,284.8849792480469,294.1499938964844,296.0666809082031,293.27203369140625,296.9598388671875,296.1153869628906,286.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098550166934,1.8710037963387552e-08,0.0011098363902419,-0.0480245798826217,0.0,0.0,0.0,-0.0140881706029176,60.0,14.77762222290039,0.0,-8.39828402376952e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.91619873046875,0.0,0.0,0.0001038382615661,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156494140625,0.0,0.0,0.0001093470345949,299.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147033691406,0.0,0.0,8.076346421148628e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162292480469,0.0,0.0,0.0001093468599719,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140625,0.0,0.0,0.000518690329045,284.88140869140625,294.1499938964844,296.0473327636719,293.2851867675781,296.950927734375,296.0953369140625,286.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065520811825,1.8323772721373643e-08,0.0011065336875617,-0.047015756368637,0.0,0.0,0.0,-0.0138966841623187,60.0,14.72486972808838,0.0,-8.34837052821058e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134826660156,0.0,0.0,0.0001035396708175,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129333496094,0.0,0.0,0.0001090325968107,299.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119873046875,0.0,0.0,8.053122292039916e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135131835937,0.0,0.0,0.0001090324221877,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9113464355469,0.0,0.0,0.0005171988159418,284.8778686523437,294.1499938964844,296.02880859375,293.2967529296875,296.94195556640625,296.0760192871094,286.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033688206225,1.7951522934822606e-08,0.001103350892663,-0.046043399721384,0.0,0.0,0.0,-0.0137121453881263,60.0,14.67108917236328,0.0,-8.300409604089509e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107360839844,0.0,0.0,0.0001032541840686,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91021728515625,0.0,0.0,0.000108731961518,299.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9092712402344,0.0,0.0,8.030917524592951e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107971191406,0.0,0.0,0.000108731794171,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9086303710937,0.0,0.0,0.000515772786457,284.87432861328125,294.1499938964844,296.0111694335937,293.306640625,296.93292236328125,296.05743408203125,286.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100325374864,1.7595617407550893e-08,0.0011003077961504,-0.0451136194169521,0.0,0.0,0.0,-0.0135357091203331,60.0,14.616426467895508,0.0,-8.254683336872405e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9080505371094,0.0,0.0,0.00010298340203,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075012207031,0.0,0.0,0.0001084468094632,299.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065856933594,0.0,0.0,8.009855810087174e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9080810546875,0.0,0.0,0.0001084466421161,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90594482421875,0.0,0.0,0.0005144201568327,284.8708190917969,294.1499938964844,295.99444580078125,293.3148193359375,296.923828125,296.0396423339844,286.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974385077133,1.7258031448363912e-08,0.0010974212782457,-0.0442315898835659,0.0,0.0,0.0,-0.013368354178965,60.0,14.560959815979004,0.0,-8.2114269162048e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90533447265625,0.0,0.0,0.0001027287580654,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048156738281,0.0,0.0,0.0001081786613212,299.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039001464844,0.0,0.0,7.990050653461367e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053955078125,0.0,0.0,0.0001081784939742,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032592773437,0.0,0.0,0.0005131482612341,284.8673400878906,294.1499938964844,295.9786682128906,293.3212280273437,296.9147033691406,296.02264404296875,286.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947237024083,1.6940571612167332e-08,0.0010947068221867,-0.043402049690485,0.0,0.0,0.0,-0.0132109755650162,60.0,14.504753112792969,0.0,-8.170852794364691e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90264892578125,0.0,0.0,0.0001024914818117,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021301269531,0.0,0.0,0.0001079287903849,299.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9012145996094,0.0,0.0,7.97159518697299e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027099609375,0.0,0.0,0.0001079286230378,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9006042480469,0.0,0.0,0.0005119630368426,284.8638916015625,294.1499938964844,295.9638366699219,293.32574462890625,296.905517578125,296.0064392089844,286.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092193997465,1.664474780227465e-08,0.001092177350074,-0.0426289662718772,0.0,0.0,0.0,-0.0130643229931592,60.0,14.447824478149414,0.0,-8.133135054322339e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8999938964844,0.0,0.0,0.0001022726573864,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89947509765625,0.0,0.0,0.0001076983608072,299.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985595703125,0.0,0.0,7.954575266921893e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000244140625,0.0,0.0,0.0001076981934602,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8979187011719,0.0,0.0,0.0005108699551783,284.8604431152344,294.1499938964844,295.95001220703125,293.3283996582031,296.89630126953125,295.99102783203125,286.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898609180003,1.6371927813452203e-08,0.0010898445034399,-0.041915938258171,0.0,0.0,0.0,-0.012929075397551,60.0,14.390229225158691,0.0,-8.098427173308664e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973083496094,0.0,0.0,0.0001020659328787,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968200683594,0.0,0.0,0.0001074806641554,299.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959045410156,0.0,0.0,7.938496128190309e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973693847656,0.0,0.0,0.0001074805040843,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8952941894531,0.0,0.0,0.0005098373512737,284.8570251464844,294.1499938964844,295.936767578125,293.3301086425781,296.8870849609375,295.9764709472656,286.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876568267121,1.6114181988768905e-08,0.0010876407613977,-0.0412422493100166,0.0,0.0,0.0,-0.0128013007342815,60.0,14.332165718078612,0.0,-8.065704548698704e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946533203125,0.0,0.0,0.0001018635957734,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941650390625,0.0,0.0,0.0001072675877367,299.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89324951171875,0.0,0.0,7.92275823187083e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89471435546875,0.0,0.0,0.0001072674276656,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89263916015625,0.0,0.0,0.0005088266916573,284.8536071777344,294.1499938964844,295.9237365722656,293.33184814453125,296.8778381347656,295.9624938964844,286.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854995343834,1.586190734315096e-08,0.0010854837018996,-0.0405828021466732,0.0,0.0,0.0,-0.0126762380823493,60.0,14.274489402770996,0.0,-8.033741494273272e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8920288085937,0.0,0.0,0.0001016659443848,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915100097656,0.0,0.0,0.0001070594444172,299.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.890625,0.0,0.0,7.907384861027822e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8920593261719,0.0,0.0,0.0001070592843461,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900146484375,0.0,0.0,0.0005078393733128,284.8502502441406,294.1499938964844,295.9108581542969,293.33367919921875,296.8685913085937,295.94903564453125,286.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833921842277,1.5615475135177803e-08,0.0010833765845745,-0.0399385765194892,0.0,0.0,0.0,-0.0125540709123015,60.0,14.21774196624756,0.0,-8.002579221511041e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.889404296875,0.0,0.0,0.0001014731751638,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8888854980469,0.0,0.0,0.0001068564524757,299.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88800048828125,0.0,0.0,7.892392022768036e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8894348144531,0.0,0.0,0.0001068562924047,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88739013671875,0.0,0.0,0.000506876502186,284.8468933105469,294.1499938964844,295.898193359375,293.3355712890625,296.8592834472656,295.9359436035156,286.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813368717208,1.537513227845011e-08,0.0010813215048983,-0.0393102280795574,0.0,0.0,0.0,-0.0124349240213632,60.0,14.162196159362791,0.0,-7.972245441578708e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.88677978515625,0.0,0.0,0.0001012853826978,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8862609863281,0.0,0.0,0.0001066586992237,299.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8853759765625,0.0,0.0,7.877785537857562e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868103027344,0.0,0.0,0.0001066585391527,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8847961425781,0.0,0.0,0.0005059384857304,284.84356689453125,294.1499938964844,295.8857116699219,293.3375244140625,296.8500061035156,295.9232177734375,286.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079334761016,1.514099601251928e-08,0.0010793196270242,-0.0386980585753917,0.0,0.0,0.0,-0.0123188532888889,60.0,14.107972145080566,0.0,-7.94275010207457e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841552734375,0.0,0.0,0.0001011027488857,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836669921875,0.0,0.0,0.0001064663665601,299.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827819824219,0.0,0.0,7.863580685807392e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8842163085937,0.0,0.0,0.000106466213765,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822021484375,0.0,0.0,0.0005050261970609,284.8402709960937,294.1499938964844,295.8733825683594,293.33953857421875,296.8406982421875,295.9107360839844,286.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773874819278,1.4913284829276563e-08,0.0010773725807666,-0.0381026454269886,0.0,0.0,0.0,-0.0122059676796197,60.0,14.055121421813965,0.0,-7.91411665090891e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8815612792969,0.0,0.0,0.0001009253537631,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8810729980469,0.0,0.0,0.0001062795563484,299.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802185058594,0.0,0.0,7.849782559787855e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816223144531,0.0,0.0,0.0001062794035533,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796081542969,0.0,0.0,0.0005041401018388,284.83697509765625,294.1499938964844,295.8612365722656,293.3415832519531,296.8313903808594,295.89849853515625,286.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754959657788,1.46920999810618e-08,0.0010754812974482,-0.0375242605805397,0.0,0.0,0.0,-0.0120963165536522,60.0,14.003663063049316,0.0,-7.886353614594557e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8789978027344,0.0,0.0,0.0001007532700896,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785095214844,0.0,0.0,0.0001060983413481,299.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87762451171875,0.0,0.0,7.836398435756564e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790283203125,0.0,0.0,0.000106098188553,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770446777344,0.0,0.0,0.0005032804911024,284.833740234375,294.1499938964844,295.8492736816406,293.3436584472656,296.8220520019531,295.886474609375,286.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736611438915,1.4477542720214842e-08,0.0010736467083916,-0.0369631722569465,0.0,0.0,0.0,-0.0119899520650506,60.0,13.953557014465332,0.0,-7.8594688091016e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764343261719,0.0,0.0,0.0001005865487968,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759460449219,0.0,0.0,0.0001059227724908,299.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8750915527344,0.0,0.0,7.823430496500805e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87646484375,0.0,0.0,0.0001059226269717,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744812011719,0.0,0.0,0.0005024477140977,284.8305053710937,294.1499938964844,295.83746337890625,293.3457946777344,296.8127136230469,295.8746337890625,286.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718834819272,1.4269668113797708e-08,0.0010718692792579,-0.0364195257425308,0.0,0.0,0.0,-0.0118868993595242,60.0,13.904892921447754,0.0,-7.833465076600987e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8738708496094,0.0,0.0,0.0001004252335405,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8733825683594,0.0,0.0,0.0001057529079844,299.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8725280761719,0.0,0.0,7.810883835190907e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739013671875,0.0,0.0,0.0001057527551893,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719482421875,0.0,0.0,0.0005016419454477,284.8273010253906,294.1499938964844,295.8258056640625,293.34796142578125,296.8033752441406,295.86297607421875,286.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701635619625,1.4068537446121354e-08,0.0010701494757086,-0.0358934886753559,0.0,0.0,0.0,-0.0117871910333633,60.0,13.857558250427246,0.0,-7.808345969806396e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.871337890625,0.0,0.0,0.0001002693534246,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.870849609375,0.0,0.0,0.0001055887478287,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699951171875,0.0,0.0,7.798759179422632e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713684082031,0.0,0.0,0.0001055886023095,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8694152832031,0.0,0.0,0.0005008633015677,284.8241271972656,294.1499938964844,295.8143005371094,293.35015869140625,296.79400634765625,295.8515014648437,286.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685013839975,1.3874169368932598e-08,0.0010684875305742,-0.0353851057589054,0.0,0.0,0.0,-0.0116908345371484,60.0,13.8116455078125,0.0,-7.784109357089619e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
