time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871120,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8688049316406,0.0,0.0,0.0001001188938971,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,0.0001054303065757,299.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86749267578125,0.0,0.0,7.78705725679174e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86883544921875,0.0,0.0,0.0001054301610565,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8669128417969,0.0,0.0,0.0005001117824576,284.8209533691406,294.1499938964844,295.8029479980469,293.3523864746094,296.78466796875,295.8401794433594,286.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668970644474,1.3686569211301958e-08,0.0010668834438547,-0.0348944030702114,0.0,0.0,0.0,-0.0115978335961699,60.0,13.7670259475708,0.0,-7.760752396279713e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663024902344,0.0,0.0,9.997385495807976e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658142089844,0.0,0.0,0.0001052775769494,299.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.864990234375,0.0,0.0,7.775775884510949e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663330078125,0.0,0.0,0.0001052774241543,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644104003906,0.0,0.0,0.0004993873299099,284.8178405761719,294.1499938964844,295.791748046875,293.3546142578125,296.7752990722656,295.8290100097656,286.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653504868969,1.3505720097839458e-08,0.0010653369827196,-0.0344213359057903,0.0,0.0,0.0,-0.0115081798285245,60.0,13.723795890808104,0.0,-7.738269403034792e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638000488281,0.0,0.0,9.983420750359072e-05,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.86334228515625,0.0,0.0,0.0001051305152941,299.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86248779296875,0.0,0.0,7.764913607388735e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86383056640625,0.0,0.0,0.0001051303697749,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619384765625,0.0,0.0,0.0004986897693015,284.8147277832031,294.1499938964844,295.7806701660156,293.3568725585937,296.76593017578125,295.8179626464844,286.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638614185154,1.3331589165943573e-08,0.0010638480307534,-0.033965814858675,0.0,0.0,0.0,-0.0114218555390834,60.0,13.681811332702637,0.0,-7.716652561384765e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.861328125,0.0,0.0,9.969990787794814e-05,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86083984375,0.0,0.0,0.000104989092506,299.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600158691406,0.0,0.0,7.754468242637813e-05,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8613586425781,0.0,0.0,0.0001049889469868,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594665527344,0.0,0.0,0.0004980189260095,284.8116455078125,294.1499938964844,295.7697448730469,293.3591613769531,296.7565612792969,295.8070678710937,286.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624293936416,1.3164130230336468e-08,0.0010624162387102,-0.033527735620737,0.0,0.0,0.0,-0.0113388393074274,60.0,13.6411771774292,0.0,-7.69589263427406e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588562011719,0.0,0.0,9.957091242540628e-05,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583984375,0.0,0.0,0.0001048532503773,299.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8575744628906,0.0,0.0,7.744435424683616e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85888671875,0.0,0.0,0.0001048531048581,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85699462890625,0.0,0.0,0.0004973745672032,284.8086242675781,294.1499938964844,295.7589416503906,293.3614196777344,296.7471923828125,295.7963256835937,286.4048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610538301989,1.3003275789458256e-08,0.0010610407916828,-0.0331069119274616,0.0,0.0,0.0,-0.0112590966746211,60.0,13.60179328918457,0.0,-7.675977542476178e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564147949219,0.0,0.0,9.944715566234664e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559265136719,0.0,0.0,0.0001047229234245,299.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551330566406,0.0,0.0,7.734809332760051e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564453125,0.0,0.0,0.0001047227779054,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545837402344,0.0,0.0,0.0004967564018443,284.8055725097656,294.1499938964844,295.748291015625,293.3637084960937,296.7378234863281,295.7856750488281,286.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597340296953,1.28489521245001e-08,0.0010597212240099,-0.0327031575143337,0.0,0.0,0.0,-0.0111825913190841,60.0,13.563636779785156,0.0,-7.656894496221869e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539733886719,0.0,0.0,9.932855755323544e-05,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.853515625,0.0,0.0,0.0001045980316121,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526916503906,0.0,0.0,7.725584873696789e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.85400390625,0.0,0.0,0.0001045978933689,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8521423339844,0.0,0.0,0.0004961640224792,284.8025817871094,294.1499938964844,295.7377319335937,293.3659973144531,296.7284545898437,295.7751770019531,286.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058469293639,1.2701062424014252e-08,0.0010584566043689,-0.0323162227869033,0.0,0.0,0.0,-0.0111092766746878,60.0,13.526615142822266,0.0,-7.638629995199153e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515319824219,0.0,0.0,9.92150598904118e-05,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511047363281,0.0,0.0,0.0001044785167323,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85028076171875,0.0,0.0,7.7167569543235e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515930175781,0.0,0.0,0.0001044783712131,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497314453125,0.0,0.0,0.0004955970798619,284.79962158203125,294.1499938964844,295.7273254394531,293.3682861328125,296.7190856933594,295.7647705078125,286.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057258923538,1.255952764012136e-08,0.0010572463506832,-0.0319458991289138,0.0,0.0,0.0,-0.0110391117632389,60.0,13.490849494934082,0.0,-7.621170539096056e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8491516113281,0.0,0.0,9.910656081046908e-05,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.84869384765625,0.0,0.0,0.000104364247818,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.847900390625,0.0,0.0,7.708317571086809e-05,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84918212890625,0.0,0.0,0.0001043641095748,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84735107421875,0.0,0.0,0.0004950551083311,284.79669189453125,294.1499938964844,295.7170104980469,293.3705749511719,296.709716796875,295.7544860839844,286.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056101755239,1.2424214546058464e-08,0.0010560892987996,-0.0315918438136577,0.0,0.0,0.0,-0.010972031392157,60.0,13.456147193908691,0.0,-7.604497653801445e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84674072265625,0.0,0.0,9.900297300191596e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463134765625,0.0,0.0,0.0001042551666614,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.84552001953125,0.0,0.0,7.700260903220624e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,0.0001042550284182,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.844970703125,0.0,0.0,0.0004945377004332,284.79376220703125,294.1499938964844,295.7068176269531,293.3728332519531,296.7003479003906,295.74432373046875,286.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549969738349,1.2295030771269921e-08,0.0010549847502261,-0.0312538184225559,0.0,0.0,0.0,-0.0109079899266362,60.0,13.42263889312744,0.0,-7.588597128460607e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,9.89041873253882e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84393310546875,0.0,0.0,0.0001041511422954,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431396484375,0.0,0.0,7.692576764384285e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84442138671875,0.0,0.0,0.0001041510040522,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84259033203125,0.0,0.0,0.0004940442740917,284.7908630371094,294.1499938964844,295.6967163085937,293.3750915527344,296.69097900390625,295.7342529296875,286.44775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539434151723,1.2171831542673317e-08,0.0010539313079789,-0.0309314373880624,0.0,0.0,0.0,-0.0108469147235155,60.0,13.390127182006836,0.0,-7.573447646791467e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420104980469,0.0,0.0,9.881011646939442e-05,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415832519531,0.0,0.0,0.0001040520728565,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407897949219,0.0,0.0,7.685260061407462e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.842041015625,0.0,0.0,0.0001040519418893,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402709960937,0.0,0.0,0.0004935743636451,284.7880249023437,294.1499938964844,295.6867370605469,293.3772888183594,296.6816101074219,295.7242736816406,286.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529401479288,1.2054507614323029e-08,0.0010529280407354,-0.0306244269013404,0.0,0.0,0.0,-0.0107887526974082,60.0,13.358746528625488,0.0,-7.559035708482045e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396911621094,0.0,0.0,9.87206367426552e-05,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392333984375,0.0,0.0,0.0001039578492054,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8384704589844,0.0,0.0,7.678300607949495e-05,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397216796875,0.0,0.0,0.0001039577182382,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379211425781,0.0,0.0,0.0004931274452246,284.7851867675781,294.1499938964844,295.6768493652344,293.3795166015625,296.6722412109375,295.71441650390625,286.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519857751205,1.1942909772244548e-08,0.0010519737843424,-0.030332388356328,0.0,0.0,0.0,-0.0107334284111857,60.0,13.328293800354004,0.0,-7.545339286707532e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373413085937,0.0,0.0,9.863565355772153e-05,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369140625,0.0,0.0,0.0001038683549268,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8361511230469,0.0,0.0,7.67169040045701e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83740234375,0.0,0.0,0.0001038682239595,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8356018066406,0.0,0.0,0.0004927029367536,284.7823791503906,294.1499938964844,295.66705322265625,293.3816833496094,296.66290283203125,295.7046203613281,286.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510792490094,1.1836911895102276e-08,0.0010510673746466,-0.030054997652769,0.0,0.0,0.0,-0.0106808803975582,60.0,13.298908233642578,0.0,-7.532342038985007e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350524902344,0.0,0.0,9.8555043223314e-05,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8346252441406,0.0,0.0,0.0001037834663293,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338317871094,0.0,0.0,7.665420707780868e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350830078125,0.0,0.0,0.000103783335362,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83331298828125,0.0,0.0,0.000492300314363,284.77960205078125,294.1499938964844,295.6573486328125,293.3838195800781,296.6535339355469,295.6949462890625,286.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502194054424,1.1736367433456962e-08,0.0010502076474949,-0.0297918710857629,0.0,0.0,0.0,-0.0106310360133647,60.0,13.27045726776123,0.0,-7.520023359575134e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.832763671875,0.0,0.0,9.847869660006836e-05,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83233642578125,0.0,0.0,0.0001037030742736,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315734863281,0.0,0.0,7.659482798771933e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327941894531,0.0,0.0,0.0001037029433064,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310546875,0.0,0.0,0.0004919189959764,284.77685546875,294.1499938964844,295.647705078125,293.3858947753906,296.6441955566406,295.6853332519531,286.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494049638509,1.1641136055118297e-08,0.0010493933223187,-0.0295426454395055,0.0,0.0,0.0,-0.0105838263407349,60.0,13.242914199829102,0.0,-7.508365484909518e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304748535156,0.0,0.0,9.840649727266282e-05,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300476074219,0.0,0.0,0.0001036270332406,299.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82928466796875,0.0,0.0,7.653866487089545e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8305053710937,0.0,0.0,0.0001036269022733,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8287658691406,0.0,0.0,0.0004915582831017,284.77410888671875,294.1499938964844,295.63818359375,293.3879699707031,296.6348571777344,295.67578125,286.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486347600817,1.1551064993398086e-08,0.0010486232349649,-0.0293069221079349,0.0,0.0,0.0,-0.010539174079895,60.0,13.216172218322754,0.0,-7.497347098706086e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282165527344,0.0,0.0,9.833861258812247e-05,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277893066406,0.0,0.0,0.000103555546957,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270568847656,0.0,0.0,7.648586324648932e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282470703125,0.0,0.0,0.0001035554159898,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265380859375,0.0,0.0,0.0004912192234769,284.7714233398437,294.1499938964844,295.62872314453125,293.3899841308594,296.6255187988281,295.6663513183594,286.4943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479105403646,1.1466381621971776e-08,0.0010478990152478,-0.0290852896869182,0.0,0.0,0.0,-0.010497192852199,60.0,13.190462112426758,0.0,-7.486995912131533e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82598876953125,0.0,0.0,9.827405301621184e-05,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255615234375,0.0,0.0,0.000103487567685,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247985839844,0.0,0.0,7.643565186299384e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260192871094,0.0,0.0,0.0001034874367178,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,0.0004908968112431,284.7687683105469,294.1499938964844,295.61932373046875,293.3919372558594,296.6161804199219,295.6569519042969,286.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472217109054,1.1385844267408627e-08,0.0010472104186192,-0.0288745053112506,0.0,0.0,0.0,-0.0104572670534253,60.0,13.165420532226562,0.0,-7.477157026869463e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8237609863281,0.0,0.0,9.821387357078493e-05,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233337402344,0.0,0.0,0.0001034241940942,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226013183594,0.0,0.0,7.63888456276618e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.82379150390625,0.0,0.0,0.000103424063127,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82208251953125,0.0,0.0,0.0004905961686745,284.76611328125,294.1499938964844,295.6099853515625,293.3938293457031,296.6068725585937,295.64764404296875,286.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465796804055,1.1310759440164022e-08,0.0010465683881193,-0.0286779906600713,0.0,0.0,0.0,-0.0104200448840856,60.0,13.141263961791992,0.0,-7.467991025578159e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215637207031,0.0,0.0,9.815682278713211e-05,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211364746094,0.0,0.0,0.0001033641092362,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204040527344,0.0,0.0,7.634446956217289e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82159423828125,0.0,0.0,0.000103363985545,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81988525390625,0.0,0.0,0.0004903112421743,284.7635192871094,294.1499938964844,295.6007385253906,293.3956604003906,296.5975341796875,295.6383972167969,286.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459708282724,1.1239571939825057e-08,0.0010459596524015,-0.0284916702657938,0.0,0.0,0.0,-0.0103847533464431,60.0,13.11772918701172,0.0,-7.459305351176226e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193664550781,0.0,0.0,9.810389747144654e-05,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8189392089844,0.0,0.0,0.0001033083754009,299.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182067871094,0.0,0.0,7.630330219399184e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81939697265625,0.0,0.0,0.0001033082517096,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177185058594,0.0,0.0,0.0004900468629784,284.76092529296875,294.1499938964844,295.591552734375,293.3974304199219,296.5882263183594,295.6291809082031,286.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454060975462,1.1173529657071413e-08,0.0010453949216753,-0.0283188149333,0.0,0.0,0.0,-0.0103520136326551,60.0,13.095014572143556,0.0,-7.451252770351857e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81719970703125,0.0,0.0,9.80539116426371e-05,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8167724609375,0.0,0.0,0.0001032557411235,299.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160400390625,0.0,0.0,7.626442675245926e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172302246094,0.0,0.0,0.0001032556174322,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155517578125,0.0,0.0,0.0004897972103208,284.75836181640625,294.1499938964844,295.5823974609375,293.3991394042969,296.57891845703125,295.6200561523437,286.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448725661262,1.1111154663012712e-08,0.0010448615066707,-0.028155555948615,0.0,0.0,0.0,-0.0103210918605327,60.0,13.072870254516602,0.0,-7.44365067362196e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,9.800781845115124e-05,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,0.0001032071959343,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139038085937,0.0,0.0,7.622857083333656e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150634765625,0.0,0.0,0.000103207072243,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134155273437,0.0,0.0,0.0004895669408142,284.755859375,294.1499938964844,295.57330322265625,293.4007873535156,296.5696105957031,295.6109619140625,286.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443805949762,1.1053623794055056e-08,0.0010443695355206,-0.0280049722641706,0.0,0.0,0.0,-0.0102925710380077,60.0,13.051474571228027,0.0,-7.436642590619158e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,9.796451195143165e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125,0.0,0.0,0.000103161597508,299.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.811767578125,0.0,0.0,7.619489042554051e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129272460937,0.0,0.0,0.0001031614738167,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.811279296875,0.0,0.0,0.0004893506993539,284.7533569335937,294.1499938964844,295.5642395019531,293.4023132324219,296.5603332519531,295.6019287109375,286.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439183097332,1.0999574584502625e-08,0.001043907366693,-0.0278635006397962,0.0,0.0,0.0,-0.0102657759562134,60.0,13.03062629699707,0.0,-7.430061543800549e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.810791015625,0.0,0.0,9.792483615456148e-05,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.81036376953125,0.0,0.0,0.0001031198044074,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096618652344,0.0,0.0,7.616401853738353e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8108215332031,0.0,0.0,0.0001031196807161,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8091735839844,0.0,0.0,0.0004891524440608,284.7508850097656,294.1499938964844,295.55523681640625,293.40380859375,296.551025390625,295.5929260253906,286.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434947907924,1.095003732132227e-08,0.0010434837313368,-0.0277338400483131,0.0,0.0,0.0,-0.010241218842566,60.0,13.010420799255373,0.0,-7.424032588687626e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8086853027344,0.0,0.0,9.788781608222052e-05,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80828857421875,0.0,0.0,0.0001030808198265,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8075561523437,0.0,0.0,7.61352275731042e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087158203125,0.0,0.0,0.0001030807034112,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070983886719,0.0,0.0,0.0004889675765298,284.7484436035156,294.1499938964844,295.5462951660156,293.4051818847656,296.541748046875,295.5839538574219,286.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430994443595,1.0903820069074754e-08,0.0010430886177346,-0.0276128649711608,0.0,0.0,0.0,-0.0102183064445853,60.0,12.990683555603027,0.0,-7.418409353476818e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066101074219,0.0,0.0,9.78542084340006e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061828613281,0.0,0.0,0.0001030454368446,299.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80548095703125,0.0,0.0,7.610909233335406e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.806640625,0.0,0.0,0.0001030453131534,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050231933594,0.0,0.0,0.0004887997056357,284.7460327148437,294.1499938964844,295.537353515625,293.4064636230469,296.532470703125,295.5750427246094,286.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427406523376,1.0861859855992861e-08,0.0010427298257127,-0.0275030340999364,0.0,0.0,0.0,-0.0101975053548812,60.0,12.97156047821045,0.0,-7.413306235548589e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045349121094,0.0,0.0,9.78231182671152e-05,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041381835937,0.0,0.0,0.0001030126950354,299.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034362792969,0.0,0.0,7.608490705024451e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045654296875,0.0,0.0,0.0001030125713441,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8029479980469,0.0,0.0,0.0004886444658041,284.74365234375,294.1499938964844,295.5284423828125,293.4076843261719,296.5232238769531,295.566162109375,286.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424085194244,1.0823028695483572e-08,0.0010423976927995,-0.0274013932794332,0.0,0.0,0.0,-0.0101782549172639,60.0,12.95285415649414,0.0,-7.4085853896122e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.802490234375,0.0,0.0,9.779523679753764e-05,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8020935058594,0.0,0.0,0.0001029833292705,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013916015625,0.0,0.0,7.606321742059663e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8025207519531,0.0,0.0,0.0001029832055792,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009033203125,0.0,0.0,0.0004885051748715,284.74127197265625,294.1499938964844,295.5195617675781,293.40875244140625,296.5139465332031,295.5572814941406,286.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421106126159,1.0788196114219772e-08,0.0010420999024063,-0.0273102149367332,0.0,0.0,0.0,-0.010160987265408,60.0,12.934696197509766,0.0,-7.40435197599254e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8004455566406,0.0,0.0,9.776974184205756e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.800048828125,0.0,0.0,0.0001029564809869,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79937744140625,0.0,0.0,7.604339043609798e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80047607421875,0.0,0.0,0.0001029563645715,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79888916015625,0.0,0.0,0.0004883778747171,284.73895263671875,294.1499938964844,295.5107116699219,293.4097595214844,296.50469970703125,295.5484619140625,286.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418382007628,1.0756345147910906e-08,0.0010418274905532,-0.0272268410772085,0.0,0.0,0.0,-0.0101451966911554,60.0,12.916906356811523,0.0,-7.400481649710855e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7984313964844,0.0,0.0,9.774725913302972e-05,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79803466796875,0.0,0.0,0.0001029328050208,299.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79736328125,0.0,0.0,7.602589903399348e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7984619140625,0.0,0.0,0.0001029326886055,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969055175781,0.0,0.0,0.0004882655630353,284.7366638183594,294.1499938964844,295.5018920898437,293.41064453125,296.4954528808594,295.5396423339844,286.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415979195386,1.0728244070890014e-08,0.001041587209329,-0.0271532833576202,0.0,0.0,0.0,-0.0101312659680843,60.0,12.899602890014648,0.0,-7.397068202408263e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79644775390625,0.0,0.0,9.772706107469276e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960510253906,0.0,0.0,0.0001029115301207,299.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953796386719,0.0,0.0,7.601019024150446e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,0.0001029114137054,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.794921875,0.0,0.0,0.0004881646600551,284.734375,294.1499938964844,295.4930419921875,293.4114074707031,296.4862060546875,295.53082275390625,286.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413818527013,1.0702986052990582e-08,0.0010413711424916,-0.0270871687680482,0.0,0.0,0.0,-0.0101187443360686,60.0,12.882623672485352,0.0,-7.394000789417987e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7944641113281,0.0,0.0,9.770968608791009e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940979003906,0.0,0.0,0.0001028932310873,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,7.599667151225731e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79449462890625,0.0,0.0,0.000102893114672,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929382324219,0.0,0.0,0.0004880778724327,284.7321472167969,294.1499938964844,295.4842224121094,293.4120483398437,296.4769592285156,295.5220642089844,286.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411960538476,1.068124966252526e-08,0.001041185343638,-0.0270302724093198,0.0,0.0,0.0,-0.0101079689338803,60.0,12.866069793701172,0.0,-7.391361123154638e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925109863281,0.0,0.0,9.769453026819974e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921142578125,0.0,0.0,0.0001028772749123,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914428710937,0.0,0.0,7.598488446092233e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79254150390625,0.0,0.0,0.0001028771584969,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909851074219,0.0,0.0,0.0004880022024735,284.7299194335937,294.1499938964844,295.47540283203125,293.4125671386719,296.4677429199219,295.5132751464844,286.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041033770889,1.0662281724194145e-08,0.0010410230606794,-0.0269806198775768,0.0,0.0,0.0,-0.0100985653698444,60.0,12.849838256835938,0.0,-7.38905825414804e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7905578613281,0.0,0.0,9.768192103365436e-05,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901916503906,0.0,0.0,0.0001028639890137,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7895202636719,0.0,0.0,7.597507647005841e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79058837890625,0.0,0.0,0.0001028638798743,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890625,0.0,0.0,0.0004879392217844,284.72772216796875,294.1499938964844,295.46661376953125,293.4129638671875,296.45849609375,295.5044860839844,286.6017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408987291157,1.0646484582821358e-08,0.0010408880189061,-0.0269392691552639,0.0,0.0,0.0,-0.0100907338783144,60.0,12.83392333984375,0.0,-7.387140499304223e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78863525390625,0.0,0.0,9.767148731043562e-05,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78826904296875,0.0,0.0,0.0001028530023177,299.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.78759765625,0.0,0.0,7.596695650136098e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886657714844,0.0,0.0,0.0001028528859023,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7871398925781,0.0,0.0,0.0004878871259279,284.7255859375,294.1499938964844,295.4577941894531,293.4132385253906,296.44927978515625,295.4957275390625,286.6072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407867375761,1.0633398161985497e-08,0.0010407761437818,-0.0269050132483243,0.0,0.0,0.0,-0.0100842462852597,60.0,12.818244934082031,0.0,-7.3855524362898e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867431640625,0.0,0.0,9.76635274128057e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.786376953125,0.0,0.0,0.0001028446204145,299.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78570556640625,0.0,0.0,7.596076466143131e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867736816406,0.0,0.0,0.0001028445112751,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7852478027344,0.0,0.0,0.0004878473991993,284.72344970703125,294.1499938964844,295.4489440917969,293.41339111328125,296.4400634765625,295.4869689941406,286.61279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407012887299,1.0623403490228613e-08,0.0010406906949356,-0.0268788486719131,0.0,0.0,0.0,-0.0100792916491627,60.0,12.802888870239258,0.0,-7.384339539839857e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78485107421875,0.0,0.0,9.765755385160446e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78448486328125,0.0,0.0,0.0001028383339871,299.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7838134765625,0.0,0.0,7.595611532451585e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848815917969,0.0,0.0,0.0001028382175718,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78338623046875,0.0,0.0,0.0004878175677731,284.7213439941406,294.1499938964844,295.44012451171875,293.4133605957031,296.43084716796875,295.4781799316406,286.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406369110569,1.0615877954478492e-08,0.0010406263172626,-0.0268591493368148,0.0,0.0,0.0,-0.0100755607709288,60.0,12.787729263305664,0.0,-7.38342578188167e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
