time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873460,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829895019531,0.0,0.0,9.765395225258544e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826232910156,0.0,0.0,0.0001028345286613,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.781982421875,0.0,0.0,7.595331408083439e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78302001953125,0.0,0.0,0.0001028344195219,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,0.0004877995525021,284.7192687988281,294.1499938964844,295.4312438964844,293.4132080078125,296.421630859375,295.4693908691406,286.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405977955088,1.0611301171081776e-08,0.0010405870852991,-0.026847168803215,0.0,0.0,0.0,-0.010073292069137,60.0,12.772830963134766,0.0,-7.382870848005042e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,9.76522351265885e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78076171875,0.0,0.0,0.0001028327242238,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801208496094,0.0,0.0,7.595197530463338e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811584472656,0.0,0.0,0.0001028326150844,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796936035156,0.0,0.0,0.0004877910250797,284.7172241210937,294.1499938964844,295.42236328125,293.41290283203125,296.41241455078125,295.4605712890625,286.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405788198113,1.0609085165924624e-08,0.0010405681096017,-0.0268413685262203,0.0,0.0,0.0,-0.010072193108499,60.0,12.758089065551758,0.0,-7.382601552308189e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,9.765275899553671e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0001028332771966,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783203125,0.0,0.0,7.595238275825977e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77935791015625,0.0,0.0,0.0001028331680572,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778625488281,0.0,0.0,0.0004877936444245,284.7152099609375,294.1499938964844,295.4134521484375,293.4124450683594,296.4032287597656,295.4517517089844,286.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609655376470073e-08,0.0010405729990452,-0.02684286236763,0.0,0.0,0.0,-0.0100724762305617,60.0,12.74355697631836,0.0,-7.382671185496292e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774963378906,0.0,0.0,9.765508730197324e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771301269531,0.0,0.0,0.0001028357291943,299.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764892578125,0.0,0.0,7.59541944717057e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0001028356200549,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77606201171875,0.0,0.0,0.0004878052859567,284.71319580078125,294.1499938964844,295.4045104980469,293.4118347167969,296.3940124511719,295.4429016113281,286.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406078072264,1.0612479783844721e-08,0.0010405972134321,-0.0268502552062273,0.0,0.0,0.0,-0.0100738760083913,60.0,12.729143142700195,0.0,-7.38301366709493e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,9.765954018803312e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7753601074219,0.0,0.0,0.000102840407635,299.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,7.595765055157244e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0001028402984957,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742919921875,0.0,0.0,0.0004878275212831,284.71124267578125,294.1499938964844,295.3955383300781,293.4110412597656,296.38482666015625,295.4340209960937,286.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406544897705,1.0617942081125877e-08,0.0010406438959762,-0.0268645547330379,0.0,0.0,0.0,-0.0100765842944383,60.0,12.714890480041504,0.0,-7.383676603467394e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77392578125,0.0,0.0,9.766575385583565e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735900878906,0.0,0.0,0.0001028469559969,299.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77294921875,0.0,0.0,7.596248906338587e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7739562988281,0.0,0.0,0.0001028468468575,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77252197265625,0.0,0.0,0.0004878586041741,284.7093200683594,294.1499938964844,295.38653564453125,293.4100952148437,296.3756103515625,295.4251403808594,286.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407200315967,1.0625610613601566e-08,0.0010407094378024,-0.026884626597166,0.0,0.0,0.0,-0.0100803850218653,60.0,12.700746536254885,0.0,-7.38460741445124e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7721862792969,0.0,0.0,9.767386654857546e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718200683594,0.0,0.0,0.0001028554979711,299.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712097167969,0.0,0.0,7.596879731863737e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.772216796875,0.0,0.0,0.0001028553888318,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,0.0004878991458099,284.7074279785156,294.1499938964844,295.3774719238281,293.4089660644531,296.3664245605469,295.41619873046875,286.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408058296889,1.0635641700673661e-08,0.0010407952358946,-0.0269108861684799,0.0,0.0,0.0,-0.0100853582844138,60.0,12.686686515808104,0.0,-7.385824574157597e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704467773437,0.0,0.0,9.768371091922744e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701110839844,0.0,0.0,0.0001028658662107,299.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694702148437,0.0,0.0,7.597645162604749e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704772949219,0.0,0.0,0.0001028657570714,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76904296875,0.0,0.0,0.0004879483312834,284.7055358886719,294.1499938964844,295.3683776855469,293.4076843261719,296.3572082519531,295.4072265625,286.6612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409100214019,1.0647831061305624e-08,0.0010408994276076,-0.0269427932798862,0.0,0.0,0.0,-0.0100914007052779,60.0,12.672667503356934,0.0,-7.387303924133448e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76873779296875,0.0,0.0,9.769543976290151e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,0.0001028782135108,299.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76776123046875,0.0,0.0,7.598556840093806e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687683105469,0.0,0.0,0.0001028781043714,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.767333984375,0.0,0.0,0.0004880069172941,284.7037048339844,294.1499938964844,295.3592224121094,293.4061889648437,296.3480224609375,295.398193359375,286.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410343529656,1.0662364324787177e-08,0.001041023642756,-0.0269808378070592,0.0,0.0,0.0,-0.0100986054167151,60.0,12.65871810913086,0.0,-7.38906820174634e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670288085937,0.0,0.0,9.771074110176414e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666931152344,0.0,0.0,0.000102894322481,299.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660827636719,0.0,0.0,7.599747186759487e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670593261719,0.0,0.0,0.0001028942206175,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7656555175781,0.0,0.0,0.0004880833730567,284.7018737792969,294.1499938964844,295.3500061035156,293.404541015625,296.3388366699219,295.3891296386719,286.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411967523396,1.0681355355757205e-08,0.0010411860421299,-0.0270305480808019,0.0,0.0,0.0,-0.0101080201566219,60.0,12.644857406616213,0.0,-7.391373912923882e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7653503417969,0.0,0.0,9.774279897101223e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650146484375,0.0,0.0,0.0001029280829243,299.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.764404296875,0.0,0.0,7.602239929838106e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.765380859375,0.0,0.0,0.0001029279737849,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76397705078125,0.0,0.0,0.0004882435023318,284.7000732421875,294.1499938964844,295.3408203125,293.4027709960937,296.3296203613281,295.3800048828125,286.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415374999865,1.0721223908660704e-08,0.0010415267897769,-0.027134908363223,0.0,0.0,0.0,-0.0101277837529778,60.0,12.63159465789795,0.0,-7.396215551125351e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,9.781376866158098e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76336669921875,0.0,0.0,0.0001030028142849,299.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76275634765625,0.0,0.0,7.607759471284226e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76373291015625,0.0,0.0,0.0001030027051456,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623291015625,0.0,0.0,0.0004885980160906,284.6983337402344,294.1499938964844,295.3316955566406,293.4010009765625,296.3204040527344,295.3708190917969,286.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422926861792,1.0809577233317214e-08,0.0010422819759696,-0.0273661818355321,0.0,0.0,0.0,-0.0101715819910168,60.0,12.620254516601562,0.0,-7.406950430777216e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620544433594,0.0,0.0,9.791913180379196e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76171875,0.0,0.0,0.0001031137653626,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611083984375,0.0,0.0,7.61595438234508e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620849609375,0.0,0.0,0.0001031136562232,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607116699219,0.0,0.0,0.0004891243297606,284.69659423828125,294.1499938964844,295.3226928710937,293.3992004394531,296.3111877441406,295.361572265625,286.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043414697051,1.0940787831259511e-08,0.0010434037540107,-0.0277096312493085,0.0,0.0,0.0,-0.0102366283535957,60.0,12.612231254577637,0.0,-7.42290708899418e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,9.806209709495306e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601013183594,0.0,0.0,0.0001032643122016,299.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594909667969,0.0,0.0,7.627074228366837e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604675292969,0.0,0.0,0.0001032642103382,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75909423828125,0.0,0.0,0.00048983853776,284.69488525390625,294.1499938964844,295.31378173828125,293.3973999023437,296.3019714355469,295.3522644042969,286.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449372930452,1.1118859610803613e-08,0.0010449261171743,-0.0281757246702909,0.0,0.0,0.0,-0.0103249046951532,60.0,12.60763454437256,-0.0,-7.4445893005759e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588195800781,0.0,0.0,9.824041626416148e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75848388671875,0.0,0.0,0.0001034520901157,299.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579040527344,0.0,0.0,7.640942931175232e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75885009765625,0.0,0.0,0.0001034519882523,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574768066406,0.0,0.0,0.0004907292313873,284.69317626953125,294.1499938964844,295.304931640625,293.39556884765625,296.292724609375,295.3428955078125,286.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468363761901,1.1340974381823798e-08,0.0010468250839039,-0.0287570711225271,0.0,0.0,0.0,-0.01043501496315,60.0,12.606501579284668,-0.0,-7.47167945291949e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572326660156,0.0,0.0,9.845908061834052e-05,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75689697265625,0.0,0.0,0.0001036823523463,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563171386719,0.0,0.0,7.657950482098386e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572631835937,0.0,0.0,0.0001036822504829,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558898925781,0.0,0.0,0.0004918214981444,284.6915283203125,294.1499938964844,295.2961730957031,293.3937683105469,296.2834777832031,295.3334350585937,286.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491657303646,1.161336804500479e-08,0.0010491540888324,-0.0294699762016534,0.0,0.0,0.0,-0.0105700511485338,60.0,12.610126495361328,-0.0,-7.504968380089849e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7556457519531,0.0,0.0,9.870763460639864e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553405761719,0.0,0.0,0.0001039440903696,299.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547302246094,0.0,0.0,7.67728197388351e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75567626953125,0.0,0.0,0.0001039439885062,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543334960937,0.0,0.0,0.0004930631257593,284.6899108886719,294.1499938964844,295.2875061035156,293.3919372558594,296.27423095703125,295.3239440917969,286.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518133640289,1.1923010134751166e-08,0.0010518014896661,-0.0302803143858909,0.0,0.0,0.0,-0.0107235526666045,60.0,12.617066383361816,-0.0,-7.542898572410196e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75408935546875,0.0,0.0,9.899328142637388e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537536621094,0.0,0.0,0.0001042448930093,299.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.753173828125,0.0,0.0,7.699499110458419e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541198730469,0.0,0.0,0.0001042447911459,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,0.0004944900283589,284.68829345703125,294.1499938964844,295.2789001464844,293.3900756835937,296.2649230957031,295.3143920898437,286.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548563441261,1.2278870364923478e-08,0.0010548441205173,-0.031211532652378,0.0,0.0,0.0,-0.0108999656513333,60.0,12.627937316894531,-0.0,-7.586609029885949e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525634765625,0.0,0.0,9.93143257801421e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522277832031,0.0,0.0,0.0001045829631038,299.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75164794921875,0.0,0.0,7.724469469394535e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,0.0001045828685164,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7512512207031,0.0,0.0,0.0004960937076248,284.68670654296875,294.1499938964844,295.2703552246094,293.38824462890625,296.255615234375,295.3048095703125,286.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582765098661,1.2678837535418095e-08,0.001058263820596,-0.0322580747306346,0.0,0.0,0.0,-0.0110982451587915,60.0,12.642704010009766,-0.0,-7.635888010781856e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75103759765625,0.0,0.0,9.966855577658862e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507019042969,0.0,0.0,0.0001049559868988,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501220703125,0.0,0.0,7.75201988290064e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75103759765625,0.0,0.0,0.0001049558850354,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497253417969,0.0,0.0,0.0004978631041012,284.6851501464844,294.1499938964844,295.26190185546875,293.3863830566406,296.24627685546875,295.2951965332031,286.7226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620501125231,1.3120154740420276e-08,0.001062037074007,-0.0334126912057399,0.0,0.0,0.0,-0.0113170221447944,60.0,12.661121368408203,-0.0,-7.690445613661724e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74951171875,0.0,0.0,0.000100054712675,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491760253906,0.0,0.0,0.0001053626256179,299.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,7.78205503593199e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7495422363281,0.0,0.0,0.0001053625310305,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74822998046875,0.0,0.0,0.0004997921059839,284.6836242675781,294.1499938964844,295.25347900390625,293.384521484375,296.2369384765625,295.2855529785156,286.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661642299965,1.360126411498186e-08,0.0010661506094038,-0.0346712656319141,0.0,0.0,0.0,-0.0115555273368954,60.0,12.683740615844728,-0.0,-7.750143993234816e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480163574219,0.0,0.0,0.0001004704972729,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476806640625,0.0,0.0,0.0001058004709193,299.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74713134765625,0.0,0.0,7.814393757143989e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.748046875,0.0,0.0,0.0001058003690559,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0005018690135329,284.6820983886719,294.1499938964844,295.2451477050781,293.3826599121094,296.2275390625,295.27593994140625,286.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705939494073,1.4119292401915118e-08,0.001070579746738,-0.0360262393951416,0.0,0.0,0.0,-0.0118123339489102,60.0,12.709673881530762,-0.0,-7.814681168838433e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465209960937,0.0,0.0,0.0001009135376079,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462158203125,0.0,0.0,0.0001062670125975,299.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456359863281,0.0,0.0,7.848851964809e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465515136719,0.0,0.0,0.0001062669107341,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452697753906,0.0,0.0,0.0005040820688009,284.6806030273437,294.1499938964844,295.23687744140625,293.3807678222656,296.2181396484375,295.2663269042969,286.73760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753140086308,1.4671281967082452e-08,0.0010752993403002,-0.0374698266386985,0.0,0.0,0.0,-0.0120859770104289,60.0,12.739322662353516,-0.0,-7.883743080583373e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450561523437,0.0,0.0,0.0001013804649119,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447509765625,0.0,0.0,0.0001067587072611,299.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7441711425781,0.0,0.0,7.885169179644436e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450866699219,0.0,0.0,0.0001067586126737,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438049316406,0.0,0.0,0.0005064145079813,284.6791381835937,294.1499938964844,295.2286376953125,293.37890625,296.20867919921875,295.2567749023437,286.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802887845784,1.5253046825591813e-08,0.0010802735341712,-0.0389910340309143,0.0,0.0,0.0,-0.0123743806034326,60.0,12.7718505859375,-0.0,-7.956859349178559e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0001018683688016,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432861328125,0.0,0.0,0.0001072724917321,299.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74273681640625,0.0,0.0,7.923116208985448e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436218261719,0.0,0.0,0.0001072723898687,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423400878906,0.0,0.0,0.0005088516627438,284.6777038574219,294.1499938964844,295.220458984375,293.37701416015625,296.1991882324219,295.2472839355469,286.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854870779439,1.5860942781387166e-08,0.0010854711290448,-0.0405802838504314,0.0,0.0,0.0,-0.0126757379621267,60.0,12.807684898376465,-0.0,-8.033619991465457e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,0.0001023705553961,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.0,0.0001078013228834,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413024902344,0.0,0.0,7.962175732245669e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421875,0.0,0.0,0.00010780122102,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,0.0005113602383062,284.67626953125,294.1499938964844,295.2123107910156,293.3751525878906,296.1896667480469,295.23785400390625,286.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908374097198,1.648664849085435e-08,0.0010908209951594,-0.0422157831490039,0.0,0.0,0.0,-0.0129859251901507,60.0,12.845507621765137,-0.0,-8.11301319458835e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74072265625,0.0,0.0,0.0001028833503369,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74041748046875,0.0,0.0,0.0001083413153537,299.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398681640625,0.0,0.0,8.002059621503577e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7407531738281,0.0,0.0,0.0001083412134903,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.739501953125,0.0,0.0,0.0005139217246323,284.6748962402344,294.1499938964844,295.2042236328125,293.3732604980469,296.1801452636719,295.2285461425781,286.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963010136038,1.712557207156351e-08,0.0010962837841361,-0.0438854806125164,0.0,0.0,0.0,-0.0133026633411645,60.0,12.885509490966797,-0.0,-8.194486156298808e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73931884765625,0.0,0.0,0.0001034000597428,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.739013671875,0.0,0.0,0.0001088854405679,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73846435546875,0.0,0.0,8.042248373385519e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393493652344,0.0,0.0,0.0001088853387045,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,0.0005165028269402,284.67352294921875,294.1499938964844,295.1961669921875,293.3713684082031,296.1705627441406,295.21929931640625,286.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101806294173,1.7769382409937862e-08,0.0011017884826287,-0.0455675907433033,0.0,0.0,0.0,-0.0136218257248401,60.0,12.926732063293455,-0.0,-8.2769929576898e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,0.0001039127091644,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73760986328125,0.0,0.0,0.0001094252802431,299.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370910644531,0.0,0.0,8.082120621111244e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379455566406,0.0,0.0,0.0001094251783797,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366943359375,0.0,0.0,0.0005190636147744,284.67218017578125,294.1499938964844,295.18817138671875,293.3694763183594,296.16094970703125,295.210205078125,286.7671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072683846578,1.8408130131319922e-08,0.0011072499910369,-0.0472360923886299,0.0,0.0,0.0,-0.0139384781941771,60.0,12.968879699707031,-0.0,-8.359259595636105e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,0.0001044144664774,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362365722656,0.0,0.0,0.0001099536530091,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357177734375,0.0,0.0,8.12114667496644e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.736572265625,0.0,0.0,0.0001099535584216,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353515625,0.0,0.0,0.0005215699784457,284.6708679199219,294.1499938964844,295.18017578125,293.3676147460937,296.1513061523437,295.2012023925781,286.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126144090667,1.903331714459e-08,0.0011125953169539,-0.0488688051700592,0.0,0.0,0.0,-0.0142484083771705,60.0,13.010918617248535,-0.0,-8.440172649670785e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351989746094,0.0,0.0,0.0001048961348715,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348937988281,0.0,0.0,0.0001104608745663,299.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343444824219,0.0,0.0,8.158609125530347e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351989746094,0.0,0.0,0.0001104607727029,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339782714844,0.0,0.0,0.0005239759921096,284.6695861816406,294.1499938964844,295.1722412109375,293.36572265625,296.1416320800781,295.1922912597656,286.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177464621141,1.9633466408208733e-08,0.0011177267879247,-0.05043575912714,0.0,0.0,0.0,-0.0145459249615669,60.0,13.05231475830078,-0.0,-8.518211558339318e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338256835937,0.0,0.0,0.000105346822238,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7335510253906,0.0,0.0,0.0001109354707296,299.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330017089844,0.0,0.0,8.193662506528199e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338562011719,0.0,0.0,0.0001109353688661,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326354980469,0.0,0.0,0.0005262272898107,284.6683044433594,294.1499938964844,295.164306640625,293.36383056640625,296.1319274902344,295.1835327148437,286.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225483613088,2.0195017214064137e-08,0.0011225282214581,-0.0519016087055206,0.0,0.0,0.0,-0.0148243084549903,60.0,13.09195327758789,-0.0,-8.591555911152683e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325134277344,0.0,0.0,0.0001057571207638,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322082519531,0.0,0.0,0.0001113675316446,299.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.731689453125,0.0,0.0,8.225574856624007e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325439453125,0.0,0.0,0.0001113674370571,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,0.0005282768397592,284.66705322265625,294.1499938964844,295.15643310546875,293.3619689941406,296.1221923828125,295.1748962402344,286.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269199894741,2.070623494887513e-08,0.0011268992675468,-0.0532357916235923,0.0,0.0,0.0,-0.0150777408853173,60.0,13.128656387329102,-0.0,-8.658599170985327e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.731201171875,0.0,0.0,0.0001061175498762,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308959960937,0.0,0.0,0.0001117470819735,299.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,8.253608393715695e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312316894531,0.0,0.0,0.0001117469873861,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300109863281,0.0,0.0,0.0005300772609189,284.6658630371094,294.1499938964844,295.1485595703125,293.3600769042969,296.11248779296875,295.1663513183594,286.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307604145258,2.115531216873024e-08,0.0011307392269372,-0.054407563060522,0.0,0.0,0.0,-0.0153003670275211,60.0,13.161847114562988,-0.0,-8.717707800087737e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0001064184543793,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296142578125,0.0,0.0,0.0001120639426517,299.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7290954589844,0.0,0.0,8.277011511381716e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299499511719,0.0,0.0,0.0001120638480642,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.728759765625,0.0,0.0,0.0005315803573466,284.6646728515625,294.1499938964844,295.14068603515625,293.35821533203125,296.10272216796875,295.157958984375,286.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339663760736,2.1530210503328817e-08,0.0011339448392391,-0.0553856119513511,0.0,0.0,0.0,-0.0154862198978662,60.0,13.189892768859863,-0.0,-8.76720704923173e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,0.0001066536278813,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283630371094,0.0,0.0,0.000112311594421,299.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72784423828125,0.0,0.0,8.295302541228011e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286682128906,0.0,0.0,0.0001123114998335,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274780273437,0.0,0.0,0.0005327551043592,284.6635131835937,294.1499938964844,295.1328430175781,293.3563232421875,296.0929870605469,295.1496276855469,286.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364720994606,2.182320102406265e-08,0.0011364503297954,-0.0561498701572418,0.0,0.0,0.0,-0.0156314689666032,60.0,13.212514877319336,-0.0,-8.805988471749515e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274169921875,0.0,0.0,0.0001068597703124,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72711181640625,0.0,0.0,0.0001125286726164,299.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265930175781,0.0,0.0,8.311336569022387e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274169921875,0.0,0.0,0.000112528578029,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,0.0005337848560884,284.66241455078125,294.1499938964844,295.125,293.3544616699219,296.0832214355469,295.1414489746094,286.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386680416762,2.2080017814118943e-08,0.0011386459227651,-0.0568196885287761,0.0,0.0,0.0,-0.0157587807625532,60.0,13.22946071624756,-0.0,-8.84005260104459e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261657714844,0.0,0.0,0.0001069936697604,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72589111328125,0.0,0.0,0.000112669673399,299.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,8.321750647155568e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261962890625,0.0,0.0,0.0001126695788116,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250366210937,0.0,0.0,0.00053445372032,284.66131591796875,294.1499938964844,295.1171569824219,293.35260009765625,296.073486328125,295.13330078125,286.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400949442759,2.2246799957770242e-08,0.0011400727089494,-0.0572546422481536,0.0,0.0,0.0,-0.0158414654433727,60.0,13.241581916809082,-0.0,-8.862209455173797e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249755859375,0.0,0.0,0.0001069596182787,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247009277344,0.0,0.0,0.0001126338174799,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72418212890625,0.0,0.0,8.319101470988244e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250061035156,0.0,0.0,0.0001126337228924,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7238464355469,0.0,0.0,0.0005342836375348,284.6602783203125,294.1499938964844,295.1093444824219,293.35076904296875,296.0637512207031,295.12530517578125,286.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139732543379,2.2204288185889712e-08,0.0011397104244679,-0.0571437776088714,0.0,0.0,0.0,-0.0158203970640897,60.0,13.243851661682127,-0.0,-8.856559219339034e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
