time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875800,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72381591796875,0.0,0.0,0.0001067589910235,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235107421875,0.0,0.0,0.0001124225454987,299.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230224609375,0.0,0.0,8.303497452288866e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72381591796875,0.0,0.0,0.0001124224509112,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226867675781,0.0,0.0,0.0005332814762368,284.65924072265625,294.1499938964844,295.1015014648437,293.3489074707031,296.0540466308594,295.1174011230469,286.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137595041655,2.1954196682827387e-08,0.0011375731555745,-0.0564915351569652,0.0,0.0,0.0,-0.0156964212656021,60.0,13.232108116149902,-0.0,-8.823354846754229e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72265625,0.0,0.0,0.0001063918534782,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223815917969,0.0,0.0,0.0001120359302149,299.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218933105469,0.0,0.0,8.274942229036242e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226867675781,0.0,0.0,0.0001120358356274,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,0.0005314475856721,284.65826416015625,294.1499938964844,295.0936889648437,293.3470764160156,296.0444030761719,295.1096496582031,286.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336833704262,2.1496605384641043e-08,0.0011336618335917,-0.0552979409694671,0.0,0.0,0.0,-0.0154695818200707,60.0,13.204717636108398,-0.0,-8.762763314962285e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,0.000105906263343,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72125244140625,0.0,0.0,0.0001115245759137,299.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72076416015625,0.0,0.0,8.237173460656777e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,0.0001115244886022,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204284667969,0.0,0.0,0.0005290219560265,284.6573181152344,294.1499938964844,295.0858459472656,293.3452453613281,296.0348205566406,295.1019897460937,286.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128509058617,2.0891402385814217e-08,0.0011284881038591,-0.0537189655005931,0.0,0.0,0.0,-0.0151695637032389,60.0,13.162753105163574,-0.0,-8.682946628368884e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.720458984375,0.0,0.0,0.000105408282252,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201843261719,0.0,0.0,0.0001110001758206,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196960449219,0.0,0.0,8.198441355489194e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204895019531,0.0,0.0,0.0001110000812332,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.0005265344516374,284.6564025878906,294.1499938964844,295.0780029296875,293.3434143066406,296.0252990722656,295.094482421875,286.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232018005102,2.0270761069696164e-08,0.0011231815442442,-0.0520992986857891,0.0,0.0,0.0,-0.0148618863895535,60.0,13.11005401611328,-0.0,-8.60147224557295e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193908691406,0.0,0.0,0.0001048886260832,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,0.0001104529510485,299.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186279296875,0.0,0.0,8.158023410942405e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71942138671875,0.0,0.0,0.000110452863737,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182922363281,0.0,0.0,0.0005239386809989,284.6555480957031,294.1499938964844,295.07012939453125,293.34161376953125,296.0158386230469,295.0870361328125,286.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176641564816,1.9623124458689745e-08,0.0011176445987075,-0.0504087544977664,0.0,0.0,0.0,-0.0145408296957612,60.0,13.051434516906738,-0.0,-8.516862948226844e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183532714844,0.0,0.0,0.00010434089927,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71807861328125,0.0,0.0,0.0001098761640605,299.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176208496094,0.0,0.0,8.1154219515156e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,0.000109876076749,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,0.0005212026881054,284.6546936035156,294.1499938964844,295.062255859375,293.3398132324219,296.0064392089844,295.0796203613281,286.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118273250758,1.8940507828801856e-08,0.0011118083493784,-0.0486264452338218,0.0,0.0,0.0,-0.0142024317756295,60.0,12.9887056350708,-0.0,-8.428135345184273e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173767089844,0.0,0.0,0.0001037707334035,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0001092757520382,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71661376953125,0.0,0.0,8.071075717452914e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173767089844,0.0,0.0,0.0001092756647267,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0005183546454645,284.6539001464844,294.1499938964844,295.0543518066406,293.3380126953125,295.9971008300781,295.0722961425781,286.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105751376599,1.8229940224046004e-08,0.0011057330993935,-0.0467706695199012,0.0,0.0,0.0,-0.0138501767069101,60.0,12.922128677368164,-0.0,-8.336268564335114e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164001464844,0.0,0.0,0.0001031899882946,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71612548828125,0.0,0.0,0.0001086641932488,299.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71563720703125,0.0,0.0,8.025906572584063e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164001464844,0.0,0.0,0.0001086641059373,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,0.0005154536920599,284.65313720703125,294.1499938964844,295.04644775390625,293.3362121582031,295.9878234863281,295.06500244140625,286.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995626216754,1.7506192051541802e-08,0.0010995450429618,-0.0448799803853035,0.0,0.0,0.0,-0.0134913865476846,60.0,12.852775573730469,-0.0,-8.243213756031764e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154235839844,0.0,0.0,0.0001026068566716,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151794433594,0.0,0.0,0.000108050124254,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7146911621094,0.0,0.0,7.980551163200289e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154541015625,0.0,0.0,0.0001080500442185,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71435546875,0.0,0.0,0.0005125408642925,284.6523742675781,294.1499938964844,295.0384826660156,293.3344421386719,295.9786071777344,295.0577697753906,286.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933483717963,1.677948269218632e-08,0.0010933314915746,-0.0429810807108879,0.0,0.0,0.0,-0.013131127692759,60.0,12.78174877166748,-0.0,-8.150302477361039e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145080566406,0.0,0.0,0.0001020297931972,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142639160156,0.0,0.0,0.000107442450826,299.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137756347656,0.0,0.0,7.935668691061437e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,0.0001074423707905,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134704589844,0.0,0.0,0.0005096583627164,284.65167236328125,294.1499938964844,295.030517578125,293.3326721191406,295.9694519042969,295.05059814453125,286.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871987324208,1.6060342389323523e-08,0.0010871826671063,-0.041101511567831,0.0,0.0,0.0,-0.0127746220678091,60.0,12.70956325531006,-0.0,-8.058877654093521e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.713623046875,0.0,0.0,0.0001014642475638,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133483886719,0.0,0.0,0.0001068468991434,299.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,7.89168116170913e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7136535644531,0.0,0.0,0.0001068468191078,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0005068333121016,284.6510009765625,294.1499938964844,295.0224914550781,293.3309326171875,295.9603881835937,295.0434265136719,286.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811717947944,1.535555327336624e-08,0.001081156427972,-0.0392590351402759,0.0,0.0,0.0,-0.012425229884684,60.0,12.63736057281494,-0.0,-7.96977630557194e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127380371094,0.0,0.0,0.0001009165498544,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124938964844,0.0,0.0,0.0001062701485352,299.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120361328125,0.0,0.0,7.84908261266537e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127685546875,0.0,0.0,0.0001062700684997,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117004394531,0.0,0.0,0.000504097493831,284.6503601074219,294.1499938964844,295.01446533203125,293.3291931152344,295.95135498046875,295.03631591796875,286.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075335079804,1.4673021020428225e-08,0.0010753204114735,-0.0374743677675724,0.0,0.0,0.0,-0.0120868701487779,60.0,12.565776824951172,-0.0,-7.883960506660517e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,0.0001003900688374,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7116394042969,0.0,0.0,0.0001057157351169,299.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.711181640625,0.0,0.0,7.808134250808507e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,0.0001057156550814,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108764648437,0.0,0.0,0.0005014676135033,284.6497497558594,294.1499938964844,295.0063781738281,293.32745361328125,295.9423828125,295.0292053222656,286.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697244433686,1.401692806268784e-08,0.0010697103571146,-0.0357584990561008,0.0,0.0,0.0,-0.0117616169154644,60.0,12.495339393615724,-0.0,-7.801906320992202e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110900878906,0.0,0.0,9.989045065594836e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0001051896106218,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,7.769274816382676e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71112060546875,0.0,0.0,0.0001051895305863,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100524902344,0.0,0.0,0.0004989719600416,284.649169921875,294.1499938964844,294.99822998046875,293.32574462890625,295.9334716796875,295.02215576171875,286.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644000722095,1.3394312325942792e-08,0.0010643865680322,-0.034129898995161,0.0,0.0,0.0,-0.011452960781753,60.0,12.426926612854004,-0.0,-7.72443584651228e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,9.941706230165436e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100524902344,0.0,0.0,0.0001046911056619,299.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095947265625,0.0,0.0,7.732454832876101e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103271484375,0.0,0.0,0.0001046910329023,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7092590332031,0.0,0.0,0.000496607273817,284.64862060546875,294.1499938964844,294.99005126953125,293.3240661621094,295.9245910644531,295.0150756835937,286.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593549814075,1.2804383331399553e-08,0.0010593421757221,-0.0325865484774112,0.0,0.0,0.0,-0.0111605077981948,60.0,12.360487937927246,-0.0,-7.651387790019727e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70953369140625,0.0,0.0,9.897520794766024e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7092590332031,0.0,0.0,0.0001042258154484,299.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088317871094,0.0,0.0,7.698088302277029e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70953369140625,0.0,0.0,0.0001042257354129,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,0.0004944001557305,284.64813232421875,294.1499938964844,294.9818115234375,293.3223571777344,295.915771484375,295.0080261230469,286.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546460980549,1.2253752679214358e-08,0.0010546338744461,-0.031145803630352,0.0,0.0,0.0,-0.010887537151575,60.0,12.296833992004396,-0.0,-7.583519590070864e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087707519531,0.0,0.0,9.856275573838502e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,0.0001037914771586,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,7.666008605156094e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70880126953125,0.0,0.0,0.000103791404399,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.707763671875,0.0,0.0,0.0004923398955725,284.64764404296875,294.1499938964844,294.9735412597656,293.3207092285156,295.9070129394531,295.0009765625,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502504883334,1.1739766492269156e-08,0.0010502387303858,-0.0298007670789957,0.0,0.0,0.0,-0.0106327319517731,60.0,12.235712051391602,-0.0,-7.52043973761829e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,9.818418038776144e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70782470703125,0.0,0.0,0.000103392820165,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073669433594,0.0,0.0,7.636563532287255e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,0.0001033927474054,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070617675781,0.0,0.0,0.0004904488450847,284.6471862792969,294.1499938964844,294.9651794433594,293.3190612792969,295.8982849121094,294.9939270019531,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.126799364925546e-08,0.0010462045902386,-0.0285660568624734,0.0,0.0,0.0,-0.0103988535702228,60.0,12.178038597106934,-0.0,-7.462772089184e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073669433594,0.0,0.0,9.783284622244536e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071228027344,0.0,0.0,0.0001030228449963,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,7.609237945871428e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073669433594,0.0,0.0,0.0001030227722367,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70635986328125,0.0,0.0,0.0004886938841082,284.646728515625,294.1499938964844,294.956787109375,293.3174133300781,295.8895568847656,294.9868469238281,286.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424715001136,1.0830166097264282e-08,0.0010424606734886,-0.0274200718849897,0.0,0.0,0.0,-0.0101818032562732,60.0,12.122940063476562,-0.0,-7.409452962292562e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066955566406,0.0,0.0,9.751549077918752e-05,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.000102688660263,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059936523437,0.0,0.0,7.58455425966531e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066955566406,0.0,0.0,0.0001026885802275,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056884765625,0.0,0.0,0.000487108627567,284.6463317871094,294.1499938964844,294.9483337402344,293.3157958984375,295.8808898925781,294.979736328125,286.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390892857685,1.0434681563253892e-08,0.0010390788083896,-0.0263848267495632,0.0,0.0,0.0,-0.0099857440218329,60.0,12.0714111328125,-0.0,-7.36145366886376e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060241699219,0.0,0.0,9.722417598823084e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,0.0001023818840621,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,7.561896200058982e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060546875,0.0,0.0,0.0001023818113026,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050476074219,0.0,0.0,0.000485653465148,284.6459655761719,294.1499938964844,294.9397888183594,293.3141784667969,295.87225341796875,294.9725952148437,286.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359843727201,1.0071640410558302e-08,0.0010359743610024,-0.0254344325512647,0.0,0.0,0.0,-0.0098057677969336,60.0,12.022455215454102,-0.0,-7.317530048567279e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054138183594,0.0,0.0,9.6964169642888e-05,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051696777344,0.0,0.0,0.0001021080897771,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047119140625,0.0,0.0,7.54167340346612e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054138183594,0.0,0.0,0.0001021080170175,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044372558594,0.0,0.0,0.0004843547067139,284.6455993652344,294.1499938964844,294.9311828613281,293.3125915527344,295.8636474609375,294.96539306640625,286.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332133388146,9.747620488553821e-09,0.0010332035599276,-0.0245861336588859,0.0,0.0,0.0,-0.0096451370045542,60.0,11.97705078125,-0.0,-7.27843740833123e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048034667969,0.0,0.0,9.672861051512882e-05,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045593261719,0.0,0.0,0.0001018600305542,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041015625,0.0,0.0,7.523352542193606e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048034667969,0.0,0.0,0.0001018599577946,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7038269042969,0.0,0.0,0.0004831780388485,284.6452941894531,294.1499938964844,294.9225158691406,293.3110046386719,295.85504150390625,294.9581604003906,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307026095688,9.454058869096116e-09,0.0010306931799277,-0.0238175317645072,0.0,0.0,0.0,-0.0094996048137545,60.0,11.93408203125,-0.0,-7.243110644594708e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041931152344,0.0,0.0,9.652142034610732e-05,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039489746094,0.0,0.0,0.0001016418464132,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035217285156,0.0,0.0,7.507237023673952e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042236328125,0.0,0.0,0.0001016417736536,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,0.0004821430775336,284.6449890136719,294.1499938964844,294.91375732421875,293.3094482421875,295.8464660644531,294.9508361816406,286.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028494327329,9.195843198028797e-09,0.0010284851305186,-0.0231414381414651,0.0,0.0,0.0,-0.0093715963885188,60.0,11.894485473632812,-0.0,-7.212108243948023e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7036437988281,0.0,0.0,9.6335650596302e-05,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033996582031,0.0,0.0,0.0001014462177408,299.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7029724121094,0.0,0.0,7.492788427043706e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7036437988281,0.0,0.0,0.0001014461449813,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026672363281,0.0,0.0,0.0004812151310034,284.64471435546875,294.1499938964844,294.9049072265625,293.30792236328125,295.837890625,294.9434509277344,286.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265142191201,8.964320841187146e-09,0.0010265052551403,-0.0225352086126804,0.0,0.0,0.0,-0.0092568192631006,60.0,11.85715389251709,-0.0,-7.184367234458477e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,9.61761033977382e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,0.0001012782158795,299.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,7.480379281332716e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0001012781431199,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,0.0004804182099178,284.6444702148437,294.1499938964844,294.89599609375,293.306396484375,295.829345703125,294.9359741210937,286.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248136240988,8.765481673833621e-09,0.0010248048929497,-0.0220145396888256,0.0,0.0,0.0,-0.0091582462191581,60.0,11.822918891906738,-0.0,-7.160584658549851e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,9.603484795661645e-05,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023010253906,0.0,0.0,0.0001011294589261,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.701904296875,0.0,0.0,7.469391857739538e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0001011293861665,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,0.0004797125875484,284.6442565917969,294.1499938964844,294.8869934082031,293.3049011230469,295.82080078125,294.92840576171875,286.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023307791911,8.589421618410142e-09,0.0010232992935925,-0.0215535033494234,0.0,0.0,0.0,-0.0090709645301103,60.0,11.790844917297363,-0.0,-7.13955969899871e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020568847656,0.0,0.0,9.591483831172808e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018127441406,0.0,0.0,0.0001010030828183,299.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013854980469,0.0,0.0,7.460058259312063e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020568847656,0.0,0.0,0.0001010030100587,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011108398437,0.0,0.0,0.0004791131359525,284.64404296875,294.1499938964844,294.8778686523437,293.3034362792969,295.8122863769531,294.9207458496094,286.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220285039395,8.439842602570025e-09,0.0010220201220363,-0.0211618021130561,0.0,0.0,0.0,-0.0089968116953969,60.0,11.760945320129396,-0.0,-7.121720813074718e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015380859375,0.0,0.0,9.58144446485676e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013244628906,0.0,0.0,0.0001008973631542,299.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008972167969,0.0,0.0,7.452249701600522e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015686035156,0.0,0.0,0.0001008972903946,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006225585937,0.0,0.0,0.0004786116478499,284.64385986328125,294.1499938964844,294.8686828613281,293.3019714355469,295.8037414550781,294.9129638671875,286.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209581814706,8.314703592304795e-09,0.0010209499159827,-0.0208340939134359,0.0,0.0,0.0,-0.0089347744360566,60.0,11.733283042907717,-0.0,-7.106814337021208e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,9.573357237968594e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008361816406,0.0,0.0,0.0001008121980703,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.700439453125,0.0,0.0,7.44595963624306e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011108398437,0.0,0.0,0.0001008121325867,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001342773437,0.0,0.0,0.0004782076866831,284.6437072753906,294.1499938964844,294.8594055175781,293.300537109375,295.79522705078125,294.9049987792969,286.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200960095971,8.213890900776732e-09,0.0010200878605246,-0.020570084452629,0.0,0.0,0.0,-0.008884796872735,60.0,11.70839023590088,-0.0,-7.094816822927896e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006225585937,0.0,0.0,9.566830703988673e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70037841796875,0.0,0.0,0.0001007434693747,299.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999816894531,0.0,0.0,7.440883200615644e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006530761719,0.0,0.0,0.0001007434038911,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69970703125,0.0,0.0,0.0004778816946782,284.6435852050781,294.1499938964844,294.8500061035156,293.2991027832031,295.78668212890625,294.8969421386719,286.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193999623879,8.132518658499066e-09,0.0010193918133154,-0.0203569829463958,0.0,0.0,0.0,-0.0088444557040929,60.0,11.68514633178711,-0.0,-7.08513994140958e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,9.56225412664935e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.699951171875,0.0,0.0,0.0001006952734314,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995544433594,0.0,0.0,7.437323074555025e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,0.0001006952006719,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,0.0004776530549861,284.6434936523437,294.1499938964844,294.8394775390625,293.2969970703125,295.77813720703125,294.8886413574219,286.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189117165282,8.075442536892297e-09,0.001018903683871,-0.0202075093984603,0.0,0.0,0.0,-0.008816160261631,60.0,11.663745880126951,-0.0,-7.078357100454016e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69976806640625,0.0,0.0,9.559579484630376e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995544433594,0.0,0.0,0.0001006671081995,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991271972656,0.0,0.0,7.43524287827313e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997985839844,0.0,0.0,0.0001006670427159,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988525390625,0.0,0.0,0.0004775194975081,284.6434020996094,294.1499938964844,294.8268127441406,293.29351806640625,295.7695617675781,294.8798828125,286.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186262661591,8.042072785485743e-09,0.0010186182335019,-0.0201201159507036,0.0,0.0,0.0,-0.0087996171787381,60.0,11.64315128326416,-0.0,-7.074392271988472e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993713378906,0.0,0.0,9.558449528412892e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991577148437,0.0,0.0,0.0001006552120088,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,7.434364670189098e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69940185546875,0.0,0.0,0.0001006551465252,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6984558105469,0.0,0.0,0.0004774630651809,284.6433410644531,294.1499938964844,294.8121032714844,293.2887268066406,295.7609558105469,294.8703308105469,286.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018505427055,8.027950748612511e-09,0.0010184973943978,-0.0200831312686204,0.0,0.0,0.0,-0.0087926154956221,60.0,11.62281894683838,-0.0,-7.072714680589345e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990051269531,0.0,0.0,9.55852956394665e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6987609863281,0.0,0.0,0.0001006560487439,299.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,7.434426515828818e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990051269531,0.0,0.0,0.0001006559832603,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,0.0004774670524057,284.643310546875,294.1499938964844,294.7954406738281,293.2826538085937,295.7522888183594,294.85986328125,286.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185134597122,8.028896658629492e-09,0.001018505427055,-0.0200856085866689,0.0,0.0,0.0,-0.0087930839508771,60.0,11.602163314819336,-0.0,-7.072827656884328e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986389160156,0.0,0.0,9.559475438436492e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983947753906,0.0,0.0,0.0001006660095299,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.697998046875,0.0,0.0,7.435162115143612e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986389160156,0.0,0.0,0.0001006659440463,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69775390625,0.0,0.0,0.0004775143170263,284.643310546875,294.1499938964844,294.7768859863281,293.2753601074219,295.7435302734375,294.84820556640625,286.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186138097196,8.040636600981088e-09,0.0010186057770624,-0.0201163552701473,0.0,0.0,0.0,-0.0087989047169685,60.0,11.580796241760254,-0.0,-7.07422174173189e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,9.560938633512706e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69805908203125,0.0,0.0,0.0001006814200081,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976623535156,0.0,0.0,7.43630007491447e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,0.0001006813545245,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6974182128906,0.0,0.0,0.0004775873967446,284.643310546875,294.1499938964844,294.7565002441406,293.2668762207031,295.73468017578125,294.8352966308594,286.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187692241743,8.058817613232351e-09,0.0010187611915171,-0.0201639700680971,0.0,0.0,0.0,-0.008807917125523,60.0,11.558406829833984,-0.0,-7.0763817916486e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979675292969,0.0,0.0,9.562540799379347e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69775390625,0.0,0.0,0.0001006982929538,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973571777344,0.0,0.0,7.43754644645378e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.697998046875,0.0,0.0,0.0001006982274702,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69708251953125,0.0,0.0,0.0004776674613822,284.64337158203125,294.1499938964844,294.7344055175781,293.2572631835937,295.7257080078125,294.8210144042969,286.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189396562054,8.078738567007804e-09,0.0010189315071329,-0.0202161390334367,0.0,0.0,0.0,-0.0088177928701043,60.0,11.534673690795898,-0.0,-7.078748609501417e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976623535156,0.0,0.0,9.56386502366513e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69744873046875,0.0,0.0,0.0001007122336886,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,7.438575266860425e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976928710937,0.0,0.0,0.000100712168205,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,0.000477733585285,284.6434326171875,294.1499938964844,294.71063232421875,293.2465209960937,295.7165832519531,294.805419921875,286.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190802859142,8.09518585498381e-09,0.001019072253257,-0.0202592127025127,0.0,0.0,0.0,-0.008825946599245,60.0,11.509332656860352,-0.0,-7.080703312567493e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
