time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878140,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973876953125,0.0,0.0,9.564482752466574e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971740722656,0.0,0.0,0.0001007187383947,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,7.439056207658723e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973876953125,0.0,0.0,0.0001007186729111,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965026855469,0.0,0.0,0.0004777644644491,284.6434936523437,294.1499938964844,294.685302734375,293.2347717285156,295.70733642578125,294.78826904296875,287.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191458277404,8.102838400247947e-09,0.0010191376786679,-0.0202792547643184,0.0,0.0,0.0,-0.008829740807414,60.0,11.481873512268066,-0.0,-7.081612807269266e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971130371094,0.0,0.0,9.563878847984596e-05,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968994140625,0.0,0.0,0.0001007123792078,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965026855469,0.0,0.0,7.438586180796847e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971435546875,0.0,0.0,0.0001007123137242,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,0.0004777343128807,284.64361572265625,294.1499938964844,294.6584777832031,293.22198486328125,295.6979675292969,294.76983642578125,287.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190812172368,8.095270231933682e-09,0.0010190730681642,-0.0202594343572855,0.0,0.0,0.0,-0.0088259894400835,60.0,11.452142715454102,-0.0,-7.080713260165794e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,9.561568731442094e-05,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966552734375,0.0,0.0,0.0001006880484055,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,7.436789746861905e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0001006879901979,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960144042969,0.0,0.0,0.0004776189452968,284.64373779296875,294.1499938964844,294.6302490234375,293.208251953125,295.6883850097656,294.7498779296875,287.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188347660005,8.066441736787056e-09,0.0010188267333433,-0.0201839357614517,0.0,0.0,0.0,-0.008811698295176,60.0,11.419455528259276,-0.0,-7.077287733636696e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,9.557040175423026e-05,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964111328125,0.0,0.0,0.0001006403545034,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,7.433266728185117e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966552734375,0.0,0.0,0.0001006402962957,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,0.0004773927212227,284.6438903808594,294.1499938964844,294.6006774902344,293.193603515625,295.6786804199219,294.7287292480469,287.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183518752455,8.009966911970423e-09,0.0010183439590036,-0.020036032423377,0.0,0.0,0.0,-0.0087837018072605,60.0,11.383753776550291,-0.0,-7.070579499668386e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964111328125,0.0,0.0,9.54983988776803e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,0.000100564539025,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,7.42766642360948e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964416503906,0.0,0.0,0.0001005644735414,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.0004770330560859,284.6440734863281,294.1499938964844,294.56982421875,293.1780700683594,295.66876220703125,294.706298828125,287.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017584465444,7.920210265410788e-09,0.0010175765492022,-0.019800966605544,0.0,0.0,0.0,-0.0087392069399356,60.0,11.344188690185549,-0.0,-7.059924200802925e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962280273437,0.0,0.0,9.539632446831092e-05,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960144042969,0.0,0.0,0.0001004570440272,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,7.419727626256645e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,0.0001004569858196,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,0.0004765231860801,284.6442565917969,294.1499938964844,294.5378112792969,293.1617126464844,295.6586608886719,294.682861328125,287.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164966806769,7.792984035859263e-09,0.0010164888808503,-0.0194677654653787,0.0,0.0,0.0,-0.0086761359125375,60.0,11.300936698913574,-0.0,-7.044835115266326e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,9.526218491373584e-05,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,0.0001003157885861,299.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954650878906,0.0,0.0,7.409294630633667e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,0.0001003157303784,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952209472656,0.0,0.0,0.0004758531285915,284.6445007324219,294.1499938964844,294.50469970703125,293.14459228515625,295.6483764648437,294.658447265625,287.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150672169402,7.625803988275948e-09,0.0010150595335289,-0.0190299153327941,0.0,0.0,0.0,-0.0085932593792676,60.0,11.253199577331545,-0.0,-7.025031578677955e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,9.509596566203982e-05,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,0.0001001407581497,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953125,0.0,0.0,7.396365981549025e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,0.0001001406926661,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.695068359375,0.0,0.0,0.0004750228545162,284.6447448730469,294.1499938964844,294.4705505371094,293.1267395019531,295.63787841796875,294.6332702636719,287.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132958414033,7.418660796787435e-09,0.001013288507238,-0.0184873845428228,0.0,0.0,0.0,-0.0084905698895454,60.0,11.201193809509276,-0.0,-7.000532775691681e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,9.4899682153482e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,9.993405546993016e-05,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951904296875,0.0,0.0,7.381099567282945e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,9.993398998631164e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949462890625,0.0,0.0,0.000474042375572,284.6449890136719,294.1499938964844,294.4354553222656,293.1081848144531,295.627197265625,294.6075744628906,287.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011204207316,7.174048466396243e-09,0.001011196989566,-0.0178466998040676,0.0,0.0,0.0,-0.008369306102395,60.0,11.144983291625977,-0.0,-6.971657739995862e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,9.46975633269176e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,9.972121188184246e-05,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.695068359375,0.0,0.0,7.36537913326174e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,9.972115367418156e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69482421875,0.0,0.0,0.0004730327636934,284.6452941894531,294.1499938964844,294.3995056152344,293.0889892578125,295.6163024902344,294.5814819335937,287.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090500582009,6.922175277424003e-09,0.0010090430732816,-0.0171869732439517,0.0,0.0,0.0,-0.0082444408908486,60.0,11.085426330566406,-0.0,-6.941988317521465e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,9.446521289646626e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953430175781,0.0,0.0,9.94765359791927e-05,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,7.347307109739631e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,9.94764777715318e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947326660156,0.0,0.0,0.0004718721320386,284.6455993652344,294.1499938964844,294.3627624511719,293.0692138671875,295.6051940917969,294.55499267578125,287.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065743699669,6.632633553493861e-09,0.0010065677342936,-0.0164285562932491,0.0,0.0,0.0,-0.0081009054556488,60.0,11.02263641357422,-0.0,-6.907959004820442e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954650878906,0.0,0.0,9.410625352757052e-05,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952514648437,0.0,0.0,9.909852815326305e-05,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69488525390625,0.0,0.0,7.319387805182487e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69549560546875,0.0,0.0,9.909846994560212e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69464111328125,0.0,0.0,0.000470079074148,284.6459350585937,294.1499938964844,294.3253173828125,293.04888916015625,295.59393310546875,294.52886962890625,287.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027500102296,6.185342904529989e-09,0.0010027438402175,-0.015256879851222,0.0,0.0,0.0,-0.0078791687265038,60.0,10.953493118286133,-0.0,-6.855554346429926e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954040527344,0.0,0.0,9.366900485474616e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951904296875,0.0,0.0,9.863809100352228e-05,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6948547363281,0.0,0.0,7.285379979293793e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,9.863802551990376e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6946105957031,0.0,0.0,0.0004678949480876,284.6462707519531,294.1499938964844,294.2872314453125,293.0280456542969,295.5824279785156,294.503662109375,287.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980907198041,5.640513833782279e-09,0.0009980850154533,-0.0138296196237206,0.0,0.0,0.0,-0.0076090735383331,60.0,10.875516891479492,-0.0,-6.791991324917035e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953430175781,0.0,0.0,9.327306906925514e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951599121094,0.0,0.0,9.822114952839912e-05,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947937011719,0.0,0.0,7.254584488691762e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,9.82210913207382e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6945495605469,0.0,0.0,0.0004659171681851,284.6466369628906,294.1499938964844,294.24859619140625,293.0067749023437,295.5707702636719,294.4794311523437,287.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938711300492,5.1471573669914505e-09,0.0009938658913597,-0.0125371301546692,0.0,0.0,0.0,-0.0073644933290779,60.0,10.793478965759276,-0.0,-6.734688895448926e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953430175781,0.0,0.0,9.289744775742292e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69512939453125,0.0,0.0,9.782559936866164e-05,299.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947631835937,0.0,0.0,7.225369336083531e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953430175781,0.0,0.0,9.782554843695834e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69451904296875,0.0,0.0,0.0004640409024432,284.64703369140625,294.1499938964844,294.2095031738281,292.9850769042969,295.55889892578125,294.456298828125,287.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898683056235,4.679121534678643e-09,0.0009898636490106,-0.0113109154626727,0.0,0.0,0.0,-0.0071324673481285,60.0,10.709842681884766,-0.0,-6.680551933868628e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953125,0.0,0.0,9.253534517483786e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69512939453125,0.0,0.0,9.744428825797512e-05,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947631835937,0.0,0.0,7.19720555935055e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953430175781,0.0,0.0,9.744423005031422e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69451904296875,0.0,0.0,0.0004622320993803,284.6474304199219,294.1499938964844,294.1700134277344,292.9630432128906,295.5468444824219,294.4342041015625,287.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860094869509,4.227921124311251e-09,0.0009860052959993,-0.0101287607103586,0.0,0.0,0.0,-0.0069087869487702,60.0,10.626259803771973,-0.0,-6.628568627320419e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953125,0.0,0.0,9.21914615901187e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69512939453125,0.0,0.0,9.70821565715596e-05,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947631835937,0.0,0.0,7.170459139160812e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953430175781,0.0,0.0,9.708210563985632e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6945495605469,0.0,0.0,0.0004605143622029,284.6478881835937,294.1499938964844,294.13018798828125,292.9407043457031,295.5346069335937,294.4134216308594,287.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823448490351,3.799428327511123e-09,0.0009823410073295,-0.0090060615912079,0.0,0.0,0.0,-0.0066963634453713,60.0,10.543241500854492,-0.0,-6.57938912240752e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953430175781,0.0,0.0,9.186875831801444e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951599121094,0.0,0.0,9.67423402471468e-05,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947937011719,0.0,0.0,7.145359995774925e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,9.674228203948589e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.694580078125,0.0,0.0,0.0004589024174492,284.6483154296875,294.1499938964844,294.09014892578125,292.9180908203125,295.5221252441406,294.3940124511719,287.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978905824013,3.397329528809223e-09,0.0009789024479687,-0.007952488027513,0.0,0.0,0.0,-0.0064970245584845,60.0,10.461291313171388,-0.0,-6.533404928177333e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,9.156921441899613e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951904296875,0.0,0.0,9.642690565669908e-05,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6948547363281,0.0,0.0,7.12206237949431e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954040527344,0.0,0.0,9.642684744903818e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6946105957031,0.0,0.0,0.0004574061313178,284.6487731933594,294.1499938964844,294.0499267578125,292.895263671875,295.5094909667969,294.3759460449219,287.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757135994732,3.024084094249701e-09,0.0009757105726748,-0.0069744922220706,0.0,0.0,0.0,-0.0063119893893599,60.0,10.380702018737791,-0.0,-6.490865445130113e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,9.129650425165892e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952514648437,0.0,0.0,9.613972360966728e-05,299.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949157714844,0.0,0.0,7.10085078026168e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954650878906,0.0,0.0,9.613966540200636e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6946716308594,0.0,0.0,0.0004560438683256,284.6492614746094,294.1499938964844,294.0096435546875,292.8722839355469,295.49664306640625,294.3592834472656,287.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728071745485,2.6842652545155943e-09,0.0009728044969961,-0.0060840644873678,0.0,0.0,0.0,-0.0061435252428054,60.0,10.30185317993164,-0.0,-6.45225597395438e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,9.105270873988049e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953125,0.0,0.0,9.588299872120842e-05,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,7.081889634719118e-05,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,9.588294051354752e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947326660156,0.0,0.0,0.0004548261058516,284.6497802734375,294.1499938964844,293.9693603515625,292.8492126464844,295.48358154296875,294.3443298339844,287.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702090173959,2.380488695052918e-09,0.0009702066308818,-0.005288066342473,0.0,0.0,0.0,-0.005992928519845,60.0,10.225371360778809,-0.0,-6.417838704919633e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.083838813239709e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954040527344,0.0,0.0,9.565730579197408e-05,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.695068359375,0.0,0.0,7.065219688229263e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.565724758431315e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69482421875,0.0,0.0,0.0004537555214483,284.6502990722656,294.1499938964844,293.9291687011719,292.8260498046875,295.4703369140625,294.3306579589844,287.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679247741587,2.113425878746966e-09,0.0009679226786829,-0.004588262643665,0.0,0.0,0.0,-0.0058605326339602,60.0,10.151026725769045,-0.0,-6.38765698113275e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,9.06565473997034e-05,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,9.5465817139484e-05,299.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951904296875,0.0,0.0,7.051075954223052e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,9.546575893182307e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949462890625,0.0,0.0,0.0004528471908997,284.6508178710937,294.1499938964844,293.8891296386719,292.8028869628906,295.45684814453125,294.3187255859375,287.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659867500886,1.886831579867021e-09,0.0009659848874434,-0.0039944965392351,0.0,0.0,0.0,-0.0057481992989778,60.0,10.079848289489746,-0.0,-6.362105153812081e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,9.05008928384632e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,9.530190436635166e-05,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953125,0.0,0.0,7.038970215944573e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,9.530185343464836e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.695068359375,0.0,0.0,0.0004520696820691,284.6513977050781,294.1499938964844,293.84930419921875,292.7797546386719,295.4432067871094,294.3078918457031,287.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643277153372,1.692868845104556e-09,0.0009643260273151,-0.0034862344618886,0.0,0.0,0.0,-0.0056520421057939,60.0,10.0109224319458,-0.0,-6.340273017713116e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959533691406,0.0,0.0,9.037479321705176e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,9.516911813989282e-05,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,7.029162225080654e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,9.51690599322319e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952209472656,0.0,0.0,0.0004514397878665,284.6519470214844,294.1499938964844,293.809814453125,292.7567138671875,295.4293212890625,294.29840087890625,287.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629836422391,1.535725435708457e-09,0.0009629821288399,-0.0030744520481675,0.0,0.0,0.0,-0.0055741383694112,60.0,9.945032119750977,-0.0,-6.322613188558536e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,9.027100895764306e-05,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,9.505982598057015e-05,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,7.021090277703479e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961364746094,0.0,0.0,9.505977504886688e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,0.0004509213904384,284.6525573730469,294.1499938964844,293.7707214355469,292.7338256835937,295.415283203125,294.2897644042969,287.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618772892281,1.4063877840087e-09,0.0009618758922442,-0.0027355316560715,0.0,0.0,0.0,-0.0055100191384553,60.0,9.88135051727295,-0.0,-6.30809608992422e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962890625,0.0,0.0,9.018765558721498e-05,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,9.497204882791266e-05,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,7.01460667187348e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962890625,0.0,0.0,9.497199789620936e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,0.0004505050310399,284.6531677246094,294.1499938964844,293.7320861816406,292.71112060546875,295.4010009765625,294.2820739746094,287.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609886910766,1.3025006628808455e-09,0.000960987410508,-0.0024633018765598,0.0,0.0,0.0,-0.0054585170000791,60.0,9.820456504821776,-0.0,-6.296448162856906e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69647216796875,0.0,0.0,9.01177918422036e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962890625,0.0,0.0,9.489848162047564e-05,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959533691406,0.0,0.0,7.009172986727208e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69647216796875,0.0,0.0,9.489843068877236e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,0.0004501560470089,284.6537780761719,294.1499938964844,293.6940002441406,292.68865966796875,295.38653564453125,294.2752380371094,287.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602439240552,1.215426759237914e-09,0.000960242759902,-0.0022351294755935,0.0,0.0,0.0,-0.0054153501987457,60.0,9.76177978515625,-0.0,-6.286693121637654e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966552734375,0.0,0.0,9.005898755276576e-05,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69647216796875,0.0,0.0,9.483654866926372e-05,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,7.004598592175171e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966857910156,0.0,0.0,9.483649773756042e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,0.0004498623020481,284.6544494628906,294.1499938964844,293.65655517578125,292.66650390625,295.37188720703125,294.2690734863281,287.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009596169693395,1.1421226187025011e-09,0.0009596158051863,-0.0020430402364581,0.0,0.0,0.0,-0.0053790099918842,60.0,9.704998970031738,-0.0,-6.278487063582362e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,9.0033259766642e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967468261719,0.0,0.0,9.480946027906612e-05,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964111328125,0.0,0.0,7.00259770383127e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,9.480940934736282e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,0.0004497338086366,284.6551513671875,294.1499938964844,293.61981201171875,292.6446838378906,295.357666015625,294.26336669921875,287.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008928697207011,1.043461761440767e-09,0.0008928686729632,-0.0018504069885239,0.0,0.0,0.0,-0.0049988296814262,60.0,9.50294303894043,-0.0,-6.274897401681302e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986694335937,0.0,0.0,9.002101432997733e-05,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.698486328125,0.0,0.0,9.479656000621615e-05,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982116699219,0.0,0.0,7.001645280979574e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986389160156,0.0,0.0,9.479650907451288e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979064941406,0.0,0.0,0.000449672632385,284.6576232910156,294.1499938964844,293.5838623046875,292.623291015625,295.34429931640625,294.2580871582031,287.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008006295538507,9.359129027330935e-10,0.0008006286225281,-0.0016599000664427,0.0,0.0,0.0,-0.0044864853844046,60.0,9.072975158691406,-0.0,-6.27318641477359e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,3.963530616601929e-05,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001647949219,0.0,0.0,4.1737926949281245e-05,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,3.0827508453512564e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003173828125,0.0,0.0,4.17379051214084e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995544433594,0.0,0.0,0.0001979861262952,284.65887451171875,294.1499938964844,293.5487670898437,292.6023254394531,295.33251953125,294.2530517578125,287.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007485200767405,8.549403962554432e-10,0.0007485192036256,-0.0014991322532296,0.0,0.0,0.0,-0.0041663809679448,60.0,8.354036331176758,-0.0,-1.2160869644617378e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007141113281,0.0,0.0,4.61703966720961e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005615234375,0.0,0.0,4.861970228375867e-05,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003173828125,0.0,0.0,3.591036511352286e-05,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70068359375,0.0,0.0,4.861967681790702e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.699951171875,0.0,0.0,0.0002306301903445,284.6595764160156,294.1499938964844,293.5146179199219,292.58184814453125,295.3275756835937,294.2452392578125,287.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006595115410163,7.83139553206524e-10,0.0006595107261091,-0.0013993753818795,0.0,0.0,0.0,-0.0036892553325742,60.0,6.952704429626465,-0.0,-1.6501648048006246e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022705078125,0.0,0.0,9.023016173159704e-05,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,9.50168032431975e-05,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.701904296875,0.0,0.0,7.017912139417604e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022705078125,0.0,0.0,9.50167523114942e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015075683594,0.0,0.0,0.0004507173725869,284.6620788574219,294.1499938964844,293.48150634765625,292.5619506835937,295.30596923828125,294.2253723144531,287.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,0.0002607426722534,1.3113889141269652e-10,-0.0002607428177725,-0.0006055091507732,0.0,0.0,0.0,0.0012128227390348,60.0,6.32209062576294,-0.0,-6.302362720589373e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056579589844,0.0,0.0,3.7939178582746536e-05,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055053710937,0.0,0.0,3.99518248741515e-05,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,2.950829548353795e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70556640625,0.0,0.0,3.9951803046278656e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048034667969,0.0,0.0,0.0001895136520033,284.66424560546875,294.1499938964844,293.4494934082031,292.54266357421875,295.29840087890625,294.2221984863281,287.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004044642846565,5.058324314966001e-10,0.0004044637898914,-0.0009253781754523,0.0,0.0,0.0,-0.0022782045416533,60.0,5.726749897003174,-0.0,-1.1142322620116827e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,3.12173469865229e-05,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089538574219,0.0,0.0,3.2873405871214345e-05,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,2.428019797662273e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.708984375,0.0,0.0,3.287338768132031e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70819091796875,0.0,0.0,0.0001559367810841,284.66729736328125,294.1499938964844,293.41864013671875,292.5240478515625,295.2920227050781,294.220458984375,287.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336095251142,4.170191136854128e-10,0.0003336090885568,-0.0007627411396242,0.0,0.0,0.0,-0.0018789804307743,60.0,5.08485746383667,-0.0,-7.543829561029725e-09,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,2.518523615435697e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117919921875,0.0,0.0,2.652129296620842e-05,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117919921875,0.0,0.0,1.958854772965424e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117614746094,0.0,0.0,2.65212802332826e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109680175781,0.0,0.0,0.0001258051925105,284.6702575683594,294.1499938964844,293.3890686035156,292.5061340332031,295.287109375,294.2200622558594,287.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002682258782442,3.3551675326926045e-10,0.0002682255581021,-0.0006138537428341,0.0,0.0,0.0,-0.0015108614461496,60.0,4.4633965492248535,-0.0,-4.910116757628202e-09,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71392822265625,0.0,0.0,1.979580702027306e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138366699219,0.0,0.0,2.084595871565397e-05,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138671875,0.0,0.0,1.5396761227748357e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137756347656,0.0,0.0,2.084594780171756e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71295166015625,0.0,0.0,9.888393833534792e-05,284.67266845703125,294.1499938964844,293.3608093261719,292.4889831542969,295.2835998535156,294.2203369140625,287.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002109355118591,2.638268215005013e-10,0.0002109352499246,-0.0004826700314879,0.0,0.0,0.0,-0.0011881396640092,60.0,3.893243312835693,-0.0,-3.033514994754682e-09,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153625488281,0.0,0.0,1.5160503608058208e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152404785156,0.0,0.0,1.5964757039910182e-05,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,1.1791520591941662e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151794433594,0.0,0.0,1.5964747944963165e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71435546875,0.0,0.0,7.572968752356246e-05,284.6745300292969,294.1499938964844,293.333984375,292.4726867675781,295.2811584472656,294.22088623046875,287.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000161543561262,2.0205004336304447e-10,0.0001615433575352,-0.0003696497296914,0.0,0.0,0.0,-0.0009099286980926,60.0,3.3712198734283447,-0.0,-1.7792090023505123e-09,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
