time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882880,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255053174532e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.3280379772186279,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255053174532e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.317311555147171,-0.0,-3.4254427069564145e-37,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255053174532e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.3070360422134399,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255053174532e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.2970370650291443,-0.0,-2.0385557565580995e-39,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255053174532e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.287457674741745,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.2781378626823425,-0.0,-5.1154120180484576e-39,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.27313232421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.2691929340362549,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.260499507188797,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.2521032691001892,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.2439899444580078,-0.0,-1.5742462791921928e-33,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-2.558388613807528e-13,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,-2.694109312809806e-13,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-1.9898609127620706e-13,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,-2.6941079575570923e-13,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,-1.2779653637412514e-12,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.59845725665564e-12,-1.5089350152034138e-18,2.598458774538681e-12,-2.922641295644013e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2361737638711929,-0.0,-5.066788513209878e-25,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.2285680174827575,-0.0,-1.9131189449136023e-38,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.2212230712175369,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.2141283601522445,-0.0,-1.1381567532403528e-38,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.2072736620903015,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.2006468772888183,-0.0,-2.1386732068999435e-38,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.1942437887191772,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.1880489587783813,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.182060495018959,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.1762669384479522,-0.0,-1.5573494662540843e-33,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.1706571280956268,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.1652382910251617,-0.0,-1.5599522678861938e-33,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.1599842309951782,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-2.558388613807528e-13,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,-2.694109312809806e-13,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-1.9898609127620706e-13,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,-2.6941079575570923e-13,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,-1.2779653637412514e-12,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,5.704892938260264e-14,-4.16866810041867e-18,-5.704476198050215e-14,1.4143394571827785e-12,0.0,0.0,0.0,0.0,60.0,0.154914453625679,-0.0,-5.065662907305741e-25,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-2.558388613807528e-13,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,-2.694109312809806e-13,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-1.9898609127620706e-13,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,-2.6941079575570923e-13,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,-1.2779653637412514e-12,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,5.704892938260264e-14,-4.16866810041867e-18,-5.704476198050215e-14,1.4143394571827785e-12,0.0,0.0,0.0,0.0,60.0,0.149991363286972,-0.0,-5.066788513209878e-25,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.1452473104000091,-0.0,-1.09070346230415e-39,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.140633225440979,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-2.558388613807528e-13,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,-2.694109312809806e-13,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-1.9898609127620706e-13,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,-2.6941079575570923e-13,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,-1.2779653637412514e-12,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,5.704892938260264e-14,-4.16866810041867e-18,-5.704476198050215e-14,1.4143394571827785e-12,0.0,0.0,0.0,0.0,60.0,0.1361929774284362,-0.0,-5.066788513209878e-25,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-2.558388613807528e-13,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,-2.694109312809806e-13,299.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-1.9898609127620706e-13,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,-2.6941079575570923e-13,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,-1.2779653637412514e-12,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,5.704892938260264e-14,-4.168667686828365e-18,-5.704476198050215e-14,1.4143394571827785e-12,0.0,0.0,0.0,0.0,60.0,0.1318992972373962,-0.0,-5.066788513209878e-25,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502542259939195e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.1277412623167038,-0.0,-4.096506885160919e-39,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502542259939195e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.1236841678619384,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-2.558388613807528e-13,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,-2.694109312809806e-13,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-1.9898609127620706e-13,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,-2.6941079575570923e-13,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,-1.2779653637412514e-12,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,5.704892938260264e-14,-4.168667686828365e-18,-5.704476198050215e-14,1.4143394571827785e-12,0.0,0.0,0.0,0.0,60.0,0.1197912842035293,-0.0,-5.065660935153478e-25,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-2.558388613807528e-13,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,-2.694109312809806e-13,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-1.9898609127620706e-13,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,-2.6941079575570923e-13,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,-1.2779653637412514e-12,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,5.704892938260264e-14,-4.168667686828365e-18,-5.704476198050215e-14,1.4143394571827785e-12,0.0,0.0,0.0,0.0,60.0,0.115988090634346,-0.0,-5.066788513209878e-25,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502542259939195e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.1123330220580101,-0.0,-1.2623004466619703e-38,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502542259939195e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.1087634712457656,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-2.558388613807528e-13,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,-2.694109312809806e-13,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-1.9898609127620706e-13,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,-2.6941079575570923e-13,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,-1.2779653637412514e-12,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,5.704892938260264e-14,-4.1686672732380575e-18,-5.704476198050215e-14,1.4143394571827785e-12,0.0,0.0,0.0,0.0,60.0,0.1053434237837791,-0.0,-5.065660935153478e-25,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-2.558388613807528e-13,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,-2.694109312809806e-13,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-1.9898609127620706e-13,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,-2.6941079575570923e-13,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,-1.2779653637412514e-12,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,5.704892938260264e-14,-4.1686672732380575e-18,-5.704476198050215e-14,1.4143394571827785e-12,0.0,0.0,0.0,0.0,60.0,0.1019985526800155,-0.0,-5.066788513209878e-25,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-2.558388613807528e-13,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,-2.694109312809806e-13,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-1.9898609127620706e-13,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,-2.6941079575570923e-13,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,-1.2779653637412514e-12,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.704892938260264e-14,-4.1686672732380575e-18,-5.704476198050215e-14,1.4143394571827785e-12,0.0,0.0,0.0,0.0,60.0,0.0987957194447517,-0.0,-5.066788513209878e-25,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502542259939195e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0956983193755149,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502542259939195e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0926960036158561,-0.0,-1.5533362550719798e-33,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,2.558388613807528e-13,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,2.694109312809806e-13,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,1.9898609127620706e-13,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,2.6941079575570923e-13,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,1.2779653637412514e-12,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.6836332946291305e-13,-2.9318411787497814e-18,-1.683603885645202e-13,-1.948613796362575e-12,0.0,0.0,0.0,0.0,60.0,0.0897543877363205,-0.0,-5.066788513209878e-25,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
