time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885340,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0869413018226623,-0.0,-5.23091684656736e-39,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.084182895720005,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0815478861331939,-0.0,-1.5576699721356757e-33,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0789612382650375,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.076492540538311,-0.0,-1.559926002934293e-33,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0740662291646003,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0717533826828002,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0695173665881156,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0673485174775123,-0.0,-1.5640949671178808e-33,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.065207801759243,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0631765648722648,-0.0,-1.567573512041354e-33,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0611689276993274,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0592662394046783,-0.0,-1.5707074901832408e-33,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0573831833899021,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.5502546395842265e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0556007139384746,-0.0,-1.4738242077742587e-38,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,2.558388613807528e-13,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,2.694109312809806e-13,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,1.9898609127620706e-13,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,2.6941079575570923e-13,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,1.2779653637412514e-12,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,2.823869393528411e-12,-5.5915742639650384e-18,-2.823863755677114e-12,2.388366848043999e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0538343302905559,-0.0,-5.066788513209878e-25,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255053174532e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0521633327007293,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255053174532e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0505500510334968,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255053174532e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0489828288555145,-0.0,-1.456200917767524e-38,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255053174532e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0474268235266208,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255053174532e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0459590144455432,-0.0,-4.917841546264838e-39,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255053174532e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.044499184936285,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255053174532e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0431239493191242,-0.0,-8.049745015329268e-40,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255053174532e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0417542643845081,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255053174532e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0404654927551746,-0.0,-4.610692337167946e-41,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255053174532e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.039180289953947,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255466764838e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0379723720252513,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255053174532e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0368065126240253,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255466764838e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0356715247035026,-0.0,-1.0997166140266872e-39,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255466764838e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0345386452972888,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255053174532e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0334755964577198,-0.0,-8.15422442753086e-39,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255053174532e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0324126034975051,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255466764838e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0314162746071815,-0.0,-1.6297256684227163e-38,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255466764838e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0304200015962123,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255466764838e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0294858366250991,-0.0,-1.5532837251681778e-33,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255466764838e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.028551721945405,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-2.558388613807528e-13,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,-2.694109312809806e-13,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-1.9898609127620706e-13,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,-2.6941079575570923e-13,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,-1.2779653637412514e-12,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,5.704892938260264e-14,-4.168668514008976e-18,-5.704476198050215e-14,1.4143394571827785e-12,0.0,0.0,0.0,0.0,60.0,0.0276756733655929,-0.0,-5.066788513209878e-25,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-2.558388613807528e-13,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,-2.694109312809806e-13,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-1.9898609127620706e-13,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,-2.6941079575570923e-13,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,-1.2779653637412514e-12,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,5.704892938260264e-14,-4.1686689275992834e-18,-5.704476198050215e-14,1.4143394571827785e-12,0.0,0.0,0.0,0.0,60.0,0.0268309041857719,-0.0,-5.066788513209878e-25,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-2.558388613807528e-13,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,-2.694109312809806e-13,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-1.9898609127620706e-13,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,-2.6941079575570923e-13,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,-1.2779653637412514e-12,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,5.704892938260264e-14,-4.168668514008976e-18,-5.704476198050215e-14,1.4143394571827785e-12,0.0,0.0,0.0,0.0,60.0,0.0260068904608488,-0.0,-5.066224477662645e-25,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255466764838e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0251829195767641,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255466764838e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0244109742343425,-0.0,-7.369231040800742e-39,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255466764838e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0236390717327594,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
