time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887860,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255466764838e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0229151900857687,-0.0,-3.03349728440722e-39,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255466764838e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0221913494169712,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255466764838e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0215122792869806,-0.0,-1.24597714124059e-39,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255466764838e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.020833246409893,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255466764838e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0201960150152444,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255466764838e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0195819064974784,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0189821850508451,-0.0,-3.803205307488485e-39,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0183824971318244,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0178206339478492,-0.0,-1.8216880036222624e-44,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.2778015136719,294.22216796875,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0172588042914867,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1487121582031,292.3591003417969,295.27783203125,294.22216796875,287.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0167053416371345,-0.0,-1.5411647457531846e-33,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1449279785156,292.3571472167969,295.27783203125,294.22216796875,287.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0161691848188638,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.13873291015625,292.3539428710937,295.27783203125,294.22216796875,287.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0156488474458456,-0.0,-6.164653840224954e-33,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.13018798828125,292.3495483398437,295.27783203125,294.22216796875,287.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0151441292837262,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.119384765625,292.3439636230469,295.27783203125,294.22216796875,287.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0146568287163972,-0.0,-4.203895392974451e-45,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.1063842773437,292.3372802734375,295.27783203125,294.22216796875,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0141850356012582,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-2.558388613807528e-13,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,-2.694109312809806e-13,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-1.9898609127620706e-13,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,-2.6941079575570923e-13,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,-1.2779653637412514e-12,284.67730712890625,294.1499938964844,293.09130859375,292.3294982910156,295.27783203125,294.22216796875,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.59845725665564e-12,-1.5089360491791797e-18,2.598458774538681e-12,-2.922641295644013e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0137274665758013,-0.0,-5.066242227033013e-25,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.07421875,292.3206787109375,295.27783203125,294.22216796875,287.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.013284602202475,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.0552062988281,292.3108215332031,295.27783203125,294.22216796875,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0128560746088624,-0.0,-8.565510291224975e-38,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.0343322753906,292.3000183105469,295.27783203125,294.22216796875,287.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0124413408339023,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,293.01171875,292.2882995605469,295.27783203125,294.22216796875,287.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0120400134474039,-0.0,-7.707241998860417e-37,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.9873962402344,292.2756652832031,295.27783203125,294.22216796875,287.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0116515913978219,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.96148681640625,292.26220703125,295.27783203125,294.22216796875,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0112757422029972,-0.0,-8.561703243557097e-38,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.9340515136719,292.2479248046875,295.27783203125,294.22216796875,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0109119871631264,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.9051513671875,292.2328796386719,295.27783203125,294.22216796875,287.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0105600086972117,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.8749389648437,292.21710205078125,295.27783203125,294.22216796875,287.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0102193718776106,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.84344482421875,292.2006225585937,295.27783203125,294.22216796875,287.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0098897283896803,-0.0,-7.706960393921026e-37,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.81072998046875,292.1835021972656,295.27783203125,294.22216796875,287.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0095706889405846,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.7769470214844,292.1657409667969,295.27783203125,294.22216796875,287.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0092619787901639,-0.0,-6.163631894823706e-33,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.7420959472656,292.1474304199219,295.27783203125,294.22216796875,287.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0089631965383887,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.7063293457031,292.12860107421875,295.27783203125,294.22216796875,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0086740832775831,-0.0,-1.541164929424177e-33,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.6697082519531,292.1092834472656,295.27783203125,294.22216796875,287.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0083942599594593,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.6322937011719,292.0894775390625,295.27783203125,294.22216796875,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0081235012039542,-0.0,-4.758809584847079e-42,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.5941772460937,292.0693054199219,295.27783203125,294.22216796875,287.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0078614419326186,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.5554504394531,292.0487365722656,295.27783203125,294.22216796875,287.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0076078735291957,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.51617431640625,292.0278625488281,295.27783203125,294.22216796875,287.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0073624919168651,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.4764709472656,292.0067138671875,295.27783203125,294.22216796875,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0071250186301767,-0.0,-1.540651017987677e-33,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.4363708496094,291.9852905273437,295.27783203125,294.22216796875,287.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0068951710127294,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.3960266113281,291.9637145996094,295.27783203125,294.22216796875,287.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0066727781668305,-0.0,-6.163631894823706e-33,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.3554382324219,291.94195556640625,295.27783203125,294.22216796875,287.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0064575094729661,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.3147277832031,291.92010498046875,295.27783203125,294.22216796875,287.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0062492340803146,-0.0,-4.757408286382754e-42,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.27398681640625,291.8981628417969,295.27783203125,294.22216796875,287.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0060476316139101,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
