time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890380,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.2333068847656,291.876220703125,295.27783203125,294.22216796875,287.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0058525819331407,-0.0,-1.5413361107890154e-33,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.1927185058594,291.85430908203125,295.27783203125,294.22216796875,287.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0056637679226696,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.15234375,291.8324584960937,295.27783203125,294.22216796875,287.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0054811034351587,-0.0,-1.401298464324817e-45,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.1122741699219,291.81072998046875,295.27783203125,294.22216796875,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0053043374791741,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.0725402832031,291.7891845703125,295.27783203125,294.22216796875,287.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0051332609727978,-0.0,-1.3871510718322654e-32,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,292.0332946777344,291.767822265625,295.27783203125,294.22216796875,287.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0049675949849188,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.9945678710937,291.7467346191406,295.27783203125,294.22216796875,287.306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0048073851503431,-0.0,-1.387099643954417e-32,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.9564514160156,291.7259521484375,295.27783203125,294.22216796875,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0046523069031536,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.9190368652344,291.7055358886719,295.27783203125,294.22216796875,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0045022503472864,-0.0,-1.5404798366228385e-33,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.88238525390625,291.6854858398437,295.27783203125,294.22216796875,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0043570213019847,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.8466186523437,291.6659240722656,295.27783203125,294.22216796875,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0042164851911365,-0.0,-8.565509730705589e-38,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.8117980957031,291.6468505859375,295.27783203125,294.22216796875,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0040804739110171,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.7779846191406,291.6282958984375,295.27783203125,294.22216796875,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0039488938637077,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.74530029296875,291.6103820800781,295.27783203125,294.22216796875,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0038216402754187,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.7138061523437,291.59307861328125,295.27783203125,294.22216796875,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0036986004561185,-0.0,-1.5411634600562384e-33,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.6835632324219,291.5765075683594,295.27783203125,294.22216796875,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0035793723072856,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-2.558388613807528e-13,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,-2.694109312809806e-13,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-1.9898609127620706e-13,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,-2.6941079575570923e-13,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,-1.2779653637412514e-12,284.67730712890625,294.1499938964844,291.6546936035156,291.5606689453125,295.27783203125,294.22216796875,287.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,5.704892938260264e-14,-4.1686689275992834e-18,-5.704476198050215e-14,1.4143394571827785e-12,0.0,0.0,0.0,0.0,60.0,0.0034654496703296,-0.0,-5.066237789690421e-25,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.62725830078125,291.5456237792969,295.27783203125,294.22216796875,287.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0033547121565788,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.6013488769531,291.5314025878906,295.27783203125,294.22216796875,287.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0032476645428687,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.5770263671875,291.5180969238281,295.27783203125,294.22216796875,287.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0031430809758603,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.55438232421875,291.5057678222656,295.27783203125,294.22216796875,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0030428445897996,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.53350830078125,291.4944152832031,295.27783203125,294.22216796875,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0029452324379235,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.5144958496094,291.4841003417969,295.27783203125,294.22216796875,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0028512442950159,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.4974060058594,291.4748840332031,295.27783203125,294.22216796875,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0027601972687989,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.4823303222656,291.4668273925781,295.27783203125,294.22216796875,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0026720280293375,-0.0,-8.563605646352265e-38,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.4693603515625,291.4599609375,295.27783203125,294.22216796875,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0025861703325062,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.45855712890625,291.4543151855469,295.27783203125,294.22216796875,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.00250357366167,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.45001220703125,291.45001220703125,295.27783203125,294.22216796875,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0024231453426182,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,2.558388613807528e-13,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,2.694109312809806e-13,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,1.9898609127620706e-13,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,2.6941079575570923e-13,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,1.2779653637412514e-12,284.67730712890625,294.1499938964844,291.4427795410156,291.4427795410156,295.27783203125,294.22216796875,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.6836332946291305e-13,-2.9318426263158534e-18,-1.683603885645202e-13,-1.948613796362575e-12,0.0,0.0,0.0,0.0,60.0,0.002345411106944,-0.0,-5.066225463738777e-25,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,2.558388613807528e-13,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,2.694109312809806e-13,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,1.9898609127620706e-13,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,2.6941079575570923e-13,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,1.2779653637412514e-12,284.67730712890625,294.1499938964844,291.4359130859375,291.4359130859375,295.27783203125,294.22216796875,287.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,1.6836332946291305e-13,-2.9318426263158534e-18,-1.683603885645202e-13,-1.948613796362575e-12,0.0,0.0,0.0,0.0,60.0,0.0022697714157402,-0.0,-5.066788513209878e-25,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.42938232421875,291.42938232421875,295.27783203125,294.22216796875,287.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0021977929864078,-0.0,-6.269044991788507e-40,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.4231872558594,291.4231872558594,295.27783203125,294.22216796875,287.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0021281298249959,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.4173278808594,291.4173278808594,295.27783203125,294.22216796875,287.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550255880355145e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0020604785531759,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.4117736816406,291.4117736816406,295.27783203125,294.22216796875,287.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550256293945451e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0019949842244386,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.40655517578125,291.40655517578125,295.27783203125,294.22216796875,287.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550256293945451e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0019315850222483,-0.0,-1.5411647457531846e-33,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.40167236328125,291.40167236328125,295.27783203125,294.22216796875,287.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550256293945451e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0018698289059102,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.3970642089844,291.3970642089844,295.27783203125,294.22216796875,287.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550256293945451e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.001810417510569,-0.0,-1.5411647457531846e-33,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.39276123046875,291.39276123046875,295.27783203125,294.22216796875,287.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550256293945451e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0017525679431855,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.3887634277344,291.3887634277344,295.27783203125,294.22216796875,287.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550256293945451e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0016968997661024,-0.0,-1.541164929424177e-33,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.38507080078125,291.38507080078125,295.27783203125,294.22216796875,287.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550256293945451e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0016427090158686,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,2.558388613807528e-13,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,2.694109312809806e-13,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,1.9898609127620706e-13,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,2.6941079575570923e-13,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,1.2779653637412514e-12,284.67730712890625,294.1499938964844,291.38165283203125,291.38165283203125,295.27783203125,294.22216796875,287.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,1.6836332946291305e-13,-2.93184303990616e-18,-1.683603885645202e-13,-1.948613796362575e-12,0.0,0.0,0.0,0.0,60.0,0.0015905448235571,-0.0,-5.066784075867286e-25,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.3785400390625,291.3785400390625,295.27783203125,294.22216796875,287.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550256293945451e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,0.0015397773822769,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
