time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900400,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.4985656738281,291.25860595703125,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550259602667901e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,2.3766691811033525e-05,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.4479675292969,291.2174377441406,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550259602667901e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,2.9466862542903985e-05,-0.0,-1.5409924623623922e-33,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.3963928222656,291.17547607421875,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550259602667901e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,2.0699184460681863e-05,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.3440246582031,291.1329040527344,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550259602667901e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,2.7268197300145403e-05,-0.0,-8.563605085832879e-38,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.2909851074219,291.08984375,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550259602667901e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,2.4002876671147533e-05,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.2374572753906,291.0464172363281,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550259602667901e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,1.9396913558011875e-05,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.1836242675781,291.00274658203125,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550259602667901e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,2.402154859737493e-05,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,2.558388613807528e-13,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,2.694109312809806e-13,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,1.9898609127620706e-13,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,2.6941079575570923e-13,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,1.2779653637412514e-12,284.67730712890625,294.1499938964844,291.1296691894531,290.9590148925781,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.6836332946291305e-13,-2.93184634862861e-18,-1.683603885645202e-13,-1.948613796362575e-12,0.0,0.0,0.0,0.0,60.0,2.061169652733952e-05,-0.0,-5.066784075867286e-25,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.07568359375,290.915283203125,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550259602667901e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,2.067664172500372e-05,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,291.0219116210937,290.87176513671875,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550259602667901e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,1.6591391613474116e-05,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.9684753417969,290.8285217285156,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550259602667901e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,1.588012855791021e-05,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.9155578613281,290.7857360839844,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550259602667901e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,2.1304698748281226e-05,-0.0,-1.5411643784112e-33,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.86334228515625,290.7434997558594,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550259602667901e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,1.7994700101553462e-05,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.8119506835937,290.7019958496094,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550259602667901e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,1.7942575141205452e-05,-0.0,-8.562646037163895e-38,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.7615661621094,290.6613464355469,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550259602667901e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,1.7023683540173806e-05,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.7123718261719,290.62164306640625,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550259602667901e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,1.5914558389340527e-05,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,2.558388613807528e-13,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,2.694109312809806e-13,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,1.9898609127620706e-13,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,2.6941079575570923e-13,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,1.2779653637412514e-12,284.67730712890625,294.1499938964844,290.6645202636719,290.5830993652344,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.6836332946291305e-13,-2.931846555423763e-18,-1.683603885645202e-13,-1.948613796362575e-12,0.0,0.0,0.0,0.0,60.0,1.6391026292694733e-05,-0.0,-5.066788513209878e-25,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.6181640625,290.5457763671875,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550259602667901e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,1.4262929653341416e-05,-0.0,-1.370138698415031e-36,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.573486328125,290.5098571777344,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550259602667901e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,1.4421873856917957e-05,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.5306701660156,290.4754638671875,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5427999549715308e-12,-8.905268276453745e-19,2.5428008223332688e-12,-4.604117868206581e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5894633179414086e-05,-0.0,-3.425442034333152e-37,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.4898376464844,290.4427490234375,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550259602667901e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,1.458521273889346e-05,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.4512023925781,290.4118347167969,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550259602667901e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,1.1688286576827522e-05,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.4148864746094,290.3828430175781,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550259602667901e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,1.2226122635183856e-05,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.3810729980469,290.35595703125,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5427999549715308e-12,-8.905268276453745e-19,2.5428008223332688e-12,-4.604117868206581e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4585462849936448e-05,-0.0,-8.563607888429808e-38,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.34991455078125,290.3312683105469,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550259602667901e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,1.322389562119497e-05,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.3216247558594,290.3089294433594,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5427999549715308e-12,-8.90526931042951e-19,2.5428008223332688e-12,-4.604117868206581e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.509727533441035e-06,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-2.558388613807528e-13,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,-2.694109312809806e-13,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,-1.9898609127620706e-13,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,-2.6941079575570923e-13,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,-1.2779653637412514e-12,284.67730712890625,294.1499938964844,290.2963256835937,290.2890930175781,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,5.704892938260264e-14,-4.168672649912039e-18,-5.704476198050215e-14,1.4143394571827785e-12,0.0,0.0,0.0,0.0,60.0,1.34137171698967e-05,-0.0,-5.066788513209878e-25,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.274169921875,290.2719116210937,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550260016258207e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,8.560321475670207e-06,-0.0,-7.707245586184485e-37,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.25537109375,290.25537109375,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550260016258207e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,9.586627129465342e-06,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.24005126953125,290.24005126953125,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550260016258207e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,1.1931666449527256e-05,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.2284240722656,290.2284240722656,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550260016258207e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,1.158260420197621e-05,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.2206115722656,290.2206115722656,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550260016258207e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,7.614923561050091e-06,-0.0,-8.563605646352265e-38,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.216796875,290.216796875,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550260016258207e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,8.449971574009396e-06,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,2.558388613807528e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,2.694109312809806e-13,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,1.9898609127620706e-13,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,2.6941079575570923e-13,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,1.2779653637412514e-12,284.67730712890625,294.1499938964844,290.2171325683594,290.2171325683594,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,2.823869393528411e-12,-5.591579640639019e-18,-2.823863755677114e-12,2.388366848043999e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1079266187152824e-05,-0.0,-5.066242227033013e-25,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.2218017578125,290.2218017578125,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550259602667901e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,1.0225681762676686e-05,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.2309875488281,290.2309875488281,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550260016258207e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,6.352479431370739e-06,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.24481201171875,290.24481201171875,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550260016258207e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,9.455190593143923e-06,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.2634582519531,290.2634582519531,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550260016258207e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,6.856841991975671e-06,-0.0,-8.56360620687165e-38,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.2870788574219,290.2870788574219,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550260016258207e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,7.387096047750674e-06,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0,284.67730712890625,294.1499938964844,290.3158874511719,290.3158874511719,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1270612942275784e-13,-3.550259602667901e-18,-1.1270257866064297e-13,-2.67137142484844e-13,0.0,0.0,0.0,0.0,60.0,8.43380439619068e-06,-0.0,-0.0,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,8.186843564184088e-12,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,8.621149800991379e-12,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,6.367554920838625e-12,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,8.621145464182689e-12,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,4.089489163972004e-11,284.67730712890625,294.1499938964844,290.3500061035156,290.3500061035156,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.839347309663735e-11,1.0666987660260864e-16,8.839336207433489e-11,-2.0153173574399827e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,7.663175892957952e-06,-0.0,-5.188391437526915e-22,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,1.129528581778061e-09,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,1.1894492057962223e-09,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,8.785235872110771e-10,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,1.1894486506847102e-09,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,5.642217359991264e-09,284.67730712890625,294.1499938964844,290.3876647949219,290.38232421875,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2028784190931674e-08,1.5042476745013962e-14,1.202876909189854e-08,-2.7527654822279143e-08,0.0,0.0,0.0,-6.775371730327606e-08,60.0,3.20681938319467e-05,-0.0,-9.876298285866737e-18,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
