time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902920,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,9.856192306756384e-09,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,1.0379055837006492e-08,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,7.665938994705357e-09,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,1.0379050507935972e-08,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,4.9233616294941385e-08,284.67730712890625,294.1499938964844,290.4269714355469,290.416015625,295.27783203125,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.050052134132784e-07,1.313678712252381e-13,1.0500508551558597e-07,-2.402883012564417e-07,0.0,0.0,0.0,-5.914771463721991e-07,60.0,0.0001300294243264,-0.0,-7.520004033744593e-16,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,4.3144922301507904e-08,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,4.5433729667365697e-08,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,3.355721389652899e-08,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,4.5433704798369945e-08,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,2.1551736040237301e-07,284.67730712890625,294.1499938964844,290.46783447265625,290.4509582519531,295.27783203125,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.596490725816693e-07,5.749543636329735e-13,4.596484757257713e-07,-1.0518415365368128e-06,0.0,0.0,0.0,-2.589105861261487e-06,60.0,0.0009434630046598,-0.0,-1.4409838001105093e-14,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,1.2908913049614057e-07,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,1.3593721348570398e-07,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,1.0040280784551214e-07,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,1.359371424314304e-07,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,6.448255476243503e-07,284.6772766113281,294.1499938964844,290.51025390625,290.48712158203125,295.27783203125,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3754250858255546e-06,1.7203268974294585e-12,1.3754233805229887e-06,-3.1473557555727893e-06,0.0,0.0,0.0,-7.747381459921598e-06,60.0,0.0027019891422241,-0.0,-1.2899684304675668e-13,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,3.0478315693471814e-07,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,3.2095167057377694e-07,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,2.3705392493411642e-07,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,3.209515000435204e-07,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,1.5224517255774115e-06,284.6772766113281,294.1499938964844,290.5541381835937,290.52447509765625,295.27783203125,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2474119961989345e-06,4.061740527250279e-12,3.2474079034727765e-06,-7.430988716805587e-06,0.0,0.0,0.0,-1.829177199397236e-05,60.0,0.007433645427227,-0.0,-7.190872788713498e-13,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,6.0266273749221e-07,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,6.346335226226074e-07,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,4.687383921009314e-07,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,6.346331815620943e-07,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162475585937,0.0,0.0,3.0104188226687256e-06,284.6772766113281,294.1499938964844,290.5994567871094,290.5629272460937,295.27783203125,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.421375019272091e-06,8.031590149892853e-12,6.421366833819775e-06,-1.4693834600620905e-05,0.0,0.0,0.0,-3.61698039341718e-05,60.0,0.0157354306429624,-0.0,-2.811566734636784e-12,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,1.0694737966332468e-06,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171630859375,0.0,0.0,1.126208530877193e-06,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,8.318141908603138e-07,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,1.1262079624430044e-06,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162475585937,0.0,0.0,5.3422313612827566e-06,284.67724609375,294.1499938964844,290.6461486816406,290.6024780273437,295.27783203125,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.139531650551362e-05,1.4252776910084196e-11,1.1395301953598391e-05,-2.6075507776113227e-05,0.0,0.0,0.0,-6.418662087526172e-05,60.0,0.0305472109466791,-0.0,-8.854009539427388e-12,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,1.7614403304833104e-06,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171630859375,0.0,0.0,1.8548834077591887e-06,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,1.3700113186132512e-06,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.717041015625,0.0,0.0,1.854882498264488e-06,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162170410156,0.0,0.0,8.798740964266472e-06,284.6772155761719,294.1499938964844,290.69415283203125,290.64306640625,295.2778015136719,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8768330846796744e-05,2.3474618082719445e-11,1.87683090189239e-05,-4.294688187655993e-05,0.0,0.0,0.0,-0.0001057167391991,60.0,0.0534702166914939,-0.0,-2.4017931740671905e-11,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,2.746476184256608e-06,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,2.892174734370201e-06,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,2.136151579179568e-06,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,2.892173370128148e-06,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162475585937,0.0,0.0,1.3719188245886473e-05,284.6772766113281,294.1499938964844,290.7434387207031,290.68463134765625,295.2777099609375,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.926412707893178e-05,3.660230799007458e-11,2.9264090699143708e-05,-6.696394120808691e-05,0.0,0.0,0.0,-0.0001648366014705,60.0,0.0916954353451728,-0.0,-5.839174282984416e-11,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,4.054707005707314e-06,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,4.269806140655419e-06,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,3.15366582981369e-06,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171325683594,0.0,0.0,4.269803866918664e-06,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71630859375,0.0,0.0,2.025405774475076e-05,284.6773681640625,294.1499938964844,290.7939453125,290.72711181640625,295.2775573730469,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.32036722486373e-05,5.403720179653071e-11,4.32036176789552e-05,-9.886114276014268e-05,0.0,0.0,0.0,-0.0002433540794299,60.0,0.1422621458768844,-0.0,-1.2726784903716035e-10,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71746826171875,0.0,0.0,5.783864253317006e-06,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173767089844,0.0,0.0,6.0906936596438754e-06,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71746826171875,0.0,0.0,4.498567705013556e-06,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,6.090690476412419e-06,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164306640625,0.0,0.0,2.889153802243527e-05,284.67755126953125,294.1499938964844,290.8456420898437,290.7704772949219,295.2772216796875,294.22216796875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.162823410704732e-05,7.708179927679025e-11,6.162815407151356e-05,-0.000141021242598,0.0,0.0,0.0,-0.0003471344243735,60.0,0.2128206342458725,-0.0,-2.589619074733205e-10,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176818847656,0.0,0.0,7.948851816763636e-06,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71759033203125,0.0,0.0,8.37053175928304e-06,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176818847656,0.0,0.0,6.18244939687429e-06,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71746826171875,0.0,0.0,8.370528121304233e-06,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166442871094,0.0,0.0,3.9706075767753646e-05,284.6778869628906,294.1499938964844,290.8984375,290.8146667480469,295.276611328125,294.2221069335937,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-8.46967741381377e-05,1.0593484423004895e-10,8.46966722747311e-05,-0.0001938079076353,0.0,0.0,0.0,-0.0004770730156451,60.0,0.3033262193202972,-0.0,-4.891121951899891e-10,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,1.0637733794283122e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181091308594,0.0,0.0,1.120205797633389e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182312011719,0.0,0.0,8.273806088254787e-06,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179870605469,0.0,0.0,1.120205251936568e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,5.31375699210912e-05,284.6786499023437,294.1499938964844,290.95233154296875,290.8596496582031,295.2753601074219,294.2218933105469,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001133476253016,1.4176999851844838e-10,0.0001133474870584,-0.00025936824386,0.0,0.0,0.0,-0.0006384551525115,60.0,0.4291089177131653,-0.0,-8.759876712893795e-10,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.718994140625,0.0,0.0,1.3817667422699742e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189025878906,0.0,0.0,1.4550684682035351e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,1.07470914372243e-05,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187805175781,0.0,0.0,1.4550676496583035e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71795654296875,0.0,0.0,6.902196037117392e-05,284.6797790527344,294.1499938964844,291.0072326660156,290.90533447265625,295.2734069824219,294.22137451171875,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472308213124,1.8414947344780328e-10,0.0001472306321375,-0.000336901488481,0.0,0.0,0.0,-0.0008293096907436,60.0,0.579792320728302,-0.0,-1.47798218108619e-09,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72027587890625,0.0,0.0,1.7498696252005175e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201538085937,0.0,0.0,1.8426988390274342e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203369140625,0.0,0.0,1.3610117093776353e-05,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72003173828125,0.0,0.0,1.8426979295327328e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192077636719,0.0,0.0,8.74094184837304e-05,284.68145751953125,294.1499938964844,291.0630798339844,290.95172119140625,295.270263671875,294.22021484375,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001864534715423,2.332072313038225e-10,0.0001864532387116,-0.0004266526375431,0.0,0.0,0.0,-0.0010502398945391,60.0,0.7667079567909241,-0.0,-2.370342144786264e-09,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220153808594,0.0,0.0,2.15661057154648e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218933105469,0.0,0.0,2.2710171833750792e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221069335937,0.0,0.0,1.6773663446656428e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72174072265625,0.0,0.0,2.271016091981437e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,0.0001077269334928,284.68365478515625,294.1499938964844,291.119873046875,290.9987487792969,295.2657165527344,294.218017578125,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002297931205248,2.8741442559265806e-10,0.0002297928294865,-0.0005258245510049,0.0,0.0,0.0,-0.0012943601468577,60.0,0.9841257333755492,-0.0,-3.600337139531007e-09,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243347167969,0.0,0.0,2.592940472823102e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72418212890625,0.0,0.0,2.730494088609703e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,2.016734651988372e-05,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239990234375,0.0,0.0,2.73049263341818e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232360839844,0.0,0.0,0.0001295224647037,284.68634033203125,294.1499938964844,291.177490234375,291.0463256835937,295.2593688964844,294.2141418457031,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002761130745057,3.4539215931772555e-10,0.0002761127543635,-0.0006319292006082,0.0,0.0,0.0,-0.0015552942641079,60.0,1.2318556308746338,-0.0,-5.2045692200408675e-09,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72711181640625,0.0,0.0,3.0423103453358635e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269592285156,0.0,0.0,3.203702362952754e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272644042969,0.0,0.0,2.366244916629512e-05,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72674560546875,0.0,0.0,3.203700907761231e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260131835937,0.0,0.0,0.0001519693760201,284.68927001953125,294.1499938964844,291.2359619140625,291.0944519042969,295.25128173828125,294.20831298828125,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003240788646508,4.053645752399857e-10,0.0003240784571971,-0.000741631956771,0.0,0.0,0.0,-0.0018254598835483,60.0,1.5025088787078855,-0.0,-7.1648424970760516e-09,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73028564453125,0.0,0.0,3.5077744541922584e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301025390625,0.0,0.0,3.693859252962284e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73046875,0.0,0.0,2.728273102547973e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298583984375,0.0,0.0,3.693857070175e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,0.0001752202224452,284.692138671875,294.1499938964844,291.2951965332031,291.14306640625,295.240966796875,294.1998596191406,287.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003722421242855,4.65962102236261e-10,0.0003722416586242,-0.0008527805912308,0.0,0.0,0.0,-0.0020969700999557,60.0,1.7966774702072144,-0.0,-9.52495327055658e-09,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,3.989090328104794e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73370361328125,0.0,0.0,4.200708644930273e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341613769531,0.0,0.0,3.102630580542609e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334289550781,0.0,0.0,4.200706462142989e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,0.0001992628967855,284.69500732421875,294.1499938964844,291.3551330566406,291.1921081542969,295.22882080078125,294.1888427734375,287.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004203553253319,5.269303882116101e-10,0.0004203548014629,-0.0009649539133533,0.0,0.0,0.0,-0.0023684643674641,60.0,2.102463722229004,-0.0,-1.231820068170464e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377014160156,0.0,0.0,4.439152689883485e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374572753906,0.0,0.0,4.674646334024146e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380065917969,0.0,0.0,3.452679447946139e-05,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7371520996094,0.0,0.0,4.674643787438981e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73651123046875,0.0,0.0,0.0002217443980043,284.6974792480469,294.1499938964844,291.41571044921875,291.24151611328125,295.2146911621094,294.17535400390625,287.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000473006744869,5.916143130946239e-10,0.0004730061336886,-0.0010823576012626,0.0,0.0,0.0,-0.0026643190067261,60.0,2.427600622177124,-0.0,-1.52545567289053e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414855957031,0.0,0.0,4.651019480661489e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412109375,0.0,0.0,4.897752296528779e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418212890625,0.0,0.0,3.617464972194284e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408752441406,0.0,0.0,4.897749749943614e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402648925781,0.0,0.0,0.0002323275548405,284.6995849609375,294.1499938964844,291.4769287109375,291.2912902832031,295.19842529296875,294.15985107421875,287.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005450833123177,6.694307330690208e-10,0.0005450826720334,-0.0012148614041507,0.0,0.0,0.0,-0.003062745090574,60.0,2.793835163116455,-0.0,-1.6745405062579266e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431335449219,0.0,0.0,9.003752347780392e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74285888671875,0.0,0.0,9.481394226895644e-05,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74346923828125,0.0,0.0,7.002928759902716e-05,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,9.481389861321075e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419128417969,0.0,0.0,0.0004497551126405,284.7016296386719,294.1499938964844,291.5386962890625,291.34130859375,295.1615905761719,294.1383361816406,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005712499842047,7.26411764073731e-10,0.0005712492275051,-0.0013384986668825,0.0,0.0,0.0,-0.0032386530656367,60.0,3.311082124710083,-0.0,-6.275470809669059e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447204589844,0.0,0.0,9.006274194689468e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74444580078125,0.0,0.0,9.484049951424822e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451171875,0.0,0.0,7.0048903580755e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7441101074219,0.0,0.0,9.484045585850254e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434997558594,0.0,0.0,0.0004498811031226,284.703369140625,294.1499938964844,291.6009521484375,291.3916015625,295.1412353515625,294.1200256347656,287.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000615099503193,8.014642838283234e-10,0.0006150986882857,-0.0014919631648808,0.0,0.0,0.0,-0.0034930426627397,60.0,3.728590965270996,-0.0,-6.278984443497393e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460021972656,0.0,0.0,9.00416198419407e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456970214844,0.0,0.0,9.481825691182166e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,7.003247446846217e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453308105469,0.0,0.0,9.481821325607598e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447509765625,0.0,0.0,0.0004497756017372,284.70458984375,294.1499938964844,291.6636962890625,291.4420471191406,295.11700439453125,294.1003723144531,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008412743918597,1.0018863516592091e-09,0.0008412734023295,-0.0017927002627402,0.0,0.0,0.0,-0.0047206589952111,60.0,4.369311809539795,-0.0,-6.27603711222946e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480163574219,0.0,0.0,9.005773608805612e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477111816406,0.0,0.0,9.483522444497794e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484130859375,0.0,0.0,7.004501094343141e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.747314453125,0.0,0.0,9.483517351327464e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74676513671875,0.0,0.0,0.0004498560738284,284.7077941894531,294.1499938964844,291.726806640625,291.4926452636719,295.0886535644531,294.0789794921875,287.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709266596473,1.1516165798752807e-09,0.0009709254954941,-0.0020566897001117,0.0,0.0,0.0,-0.0054401573725044,60.0,5.219285488128662,-0.0,-6.278280295646256e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74822998046875,0.0,0.0,9.015267278300598e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479248046875,0.0,0.0,9.493519610259682e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,7.011884736130014e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74755859375,0.0,0.0,9.493515244685112e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469787597656,0.0,0.0,0.0004503303207457,284.7084350585937,294.1499938964844,291.7903137207031,291.5433044433594,295.0604553222656,294.0532531738281,287.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606115054339,1.2585212871840668e-09,0.0009606102248653,-0.0023480572272092,0.0,0.0,0.0,-0.0054367091506719,60.0,5.78391695022583,-0.0,-6.291520548984408e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484741210937,0.0,0.0,9.026301268022507e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481689453125,0.0,0.0,9.505140042165294e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488708496094,0.0,0.0,7.020467455731705e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.747802734375,0.0,0.0,9.505134948994964e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472229003906,0.0,0.0,0.0004508815181907,284.7091369628906,294.1499938964844,291.8540954589844,291.5940246582031,295.03277587890625,294.02215576171875,287.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617868927307,1.39597045034634e-09,0.0009617854957468,-0.0027082350570708,0.0,0.0,0.0,-0.0055048479698598,60.0,6.136822700500488,-0.0,-6.30692795766663e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7487487792969,0.0,0.0,9.03945110621862e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484436035156,0.0,0.0,9.518986917100848e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491455078125,0.0,0.0,7.030694541754201e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,9.518982551526278e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474975585937,0.0,0.0,0.0004515383916441,284.7098388671875,294.1499938964844,291.91815185546875,291.64471435546875,295.00592041015625,293.9841613769531,287.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631876600906,1.559771090064998e-09,0.0009631860884837,-0.0031374639365822,0.0,0.0,0.0,-0.0055860509164631,60.0,6.345025062561035,-0.0,-6.32531396149716e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490234375,0.0,0.0,9.054652764461936e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74871826171875,0.0,0.0,9.534995479043572e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494201660156,0.0,0.0,7.042517972877249e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74835205078125,0.0,0.0,9.534990385873245e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.747802734375,0.0,0.0,0.0004522977396845,284.7105712890625,294.1499938964844,291.9823913574219,291.69537353515625,294.979736328125,293.94049072265625,287.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648069972172,1.749138056617027e-09,0.0009648052509874,-0.003633685177192,0.0,0.0,0.0,-0.005679927766323,60.0,6.514559745788574,-0.0,-6.346603242946004e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74932861328125,0.0,0.0,9.071940439753234e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490234375,0.0,0.0,9.5531991973985e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497253417969,0.0,0.0,7.05596394254826e-05,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486572265625,0.0,0.0,9.55319483182393e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74810791015625,0.0,0.0,0.0004531613085418,284.7113647460937,294.1499938964844,292.0467834472656,291.74591064453125,294.9544372558594,293.8890991210937,287.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666487458162,1.9644901261273162e-09,0.0009666467667557,-0.0041979956440627,0.0,0.0,0.0,-0.0057866871356964,60.0,6.65734338760376,-0.0,-6.370856908688438e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496643066406,0.0,0.0,9.090835374081507e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7493591308594,0.0,0.0,9.573097486281767e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500305175781,0.0,0.0,7.070659921737388e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489929199219,0.0,0.0,9.573092393111438e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484436035156,0.0,0.0,0.0004541051457636,284.712158203125,294.1499938964844,292.1112670898437,291.7962646484375,294.9297180175781,293.83251953125,287.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686616831459,2.199875615005453e-09,0.0009686594712547,-0.0048147961497306,0.0,0.0,0.0,-0.0059033776633441,60.0,6.792798042297363,-0.0,-6.397419838322095e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75,0.0,0.0,9.111386316362768e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497253417969,0.0,0.0,9.594737639417872e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503967285156,0.0,0.0,7.086643745424226e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7493591308594,0.0,0.0,9.594733273843303e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488098144531,0.0,0.0,0.0004551316960714,284.7129821777344,294.1499938964844,292.1758117675781,291.846435546875,294.9057922363281,293.7700500488281,287.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708510478958,2.455884606789027e-09,0.000970848603174,-0.0054856333881616,0.0,0.0,0.0,-0.006030292250216,60.0,6.922513484954834,-0.0,-6.42637232317611e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503662109375,0.0,0.0,9.133206913247705e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500915527344,0.0,0.0,9.617715841159225e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507629394531,0.0,0.0,7.10361564415507e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497253417969,0.0,0.0,9.617711475584656e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491760253906,0.0,0.0,0.0004562216927297,284.7138061523437,294.1499938964844,292.2403564453125,291.8963623046875,294.8824768066406,293.70361328125,287.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973175803665,2.727718495521003e-09,0.000973173067905,-0.0061979284510016,0.0,0.0,0.0,-0.0061650518327951,60.0,7.050276756286621,-0.0,-6.45718642999782e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507629394531,0.0,0.0,9.156128362519668e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75048828125,0.0,0.0,9.641853102948517e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511291503906,0.0,0.0,7.121443195501342e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501220703125,0.0,0.0,9.641848737373948e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74957275390625,0.0,0.0,0.0004573666665237,284.7146911621094,294.1499938964844,292.3048400878906,291.9459533691406,294.8599548339844,293.6335144042969,287.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975617847871,3.0132656370085442e-09,0.0009756148210726,-0.0069461474195122,0.0,0.0,0.0,-0.0063066100701689,60.0,7.176469326019287,-0.0,-6.489634785111775e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75115966796875,0.0,0.0,9.179964399663731e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508850097656,0.0,0.0,9.666953701525928e-05,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,7.139982335502282e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505187988281,0.0,0.0,9.666949335951358e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75,0.0,0.0,0.0004585573333315,284.715576171875,294.1499938964844,292.3692321777344,291.9952087402344,294.83807373046875,293.5619506835937,287.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781572734937,3.310212548512936e-09,0.0009781540138646,-0.0077242250554263,0.0,0.0,0.0,-0.0064538195729255,60.0,7.301804542541504,-0.0,-6.523463724761315e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515869140625,0.0,0.0,9.206323738908397e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513122558594,0.0,0.0,9.694711479824036e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519836425781,0.0,0.0,7.160483801271766e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509765625,0.0,0.0,9.694707114249468e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504272460937,0.0,0.0,0.000459874048829,284.71649169921875,294.1499938964844,292.4334411621094,292.0440673828125,294.8169250488281,293.4901123046875,287.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809654438868,3.6385954249595885e-09,0.0009809618350118,-0.0085846567526459,0.0,0.0,0.0,-0.0066166124306619,60.0,7.42665433883667,-0.0,-6.560976828495768e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520446777344,0.0,0.0,9.230388241121544e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75177001953125,0.0,0.0,9.720052185002714e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524108886719,0.0,0.0,7.179200474638492e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,9.720047091832384e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508850097656,0.0,0.0,0.0004610760952346,284.71746826171875,294.1499938964844,292.4974670410156,292.09246826171875,294.7964172363281,293.4200439453125,287.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983529840596,3.9383838412732075e-09,0.000983525882475,-0.0093701481819152,0.0,0.0,0.0,-0.0067652333527803,60.0,7.550801277160644,-0.0,-6.595317358915055e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525329589844,0.0,0.0,9.244956891052424e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522277832031,0.0,0.0,9.73539354163222e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528991699219,0.0,0.0,7.190532051026821e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,9.735389176057652e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513732910156,0.0,0.0,0.0004618038365151,284.7184143066406,294.1499938964844,292.56121826171875,292.140380859375,294.7766418457031,293.3545227050781,287.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850825881585,4.119868890484213e-09,0.0009850785136222,-0.0098456582054495,0.0,0.0,0.0,-0.0068552065640687,60.0,7.671447277069092,-0.0,-6.616149761384804e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530212402344,0.0,0.0,9.257436613552272e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,9.748535376274958e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533874511719,0.0,0.0,7.200238178484142e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523803710937,0.0,0.0,9.74853101070039e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518615722656,0.0,0.0,0.0004624272405635,284.71942138671875,294.1499938964844,292.62469482421875,292.187744140625,294.7574768066406,293.2953796386719,287.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864118183031,4.275326315195116e-09,0.0009864075109362,-0.0102529684081673,0.0,0.0,0.0,-0.0069322725757956,60.0,7.787346363067627,-0.0,-6.634020621731906e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
