time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905260,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,9.269674774259327e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,9.76142327999696e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538757324219,0.0,0.0,7.209757313830778e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528991699219,0.0,0.0,9.761418914422391e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523803710937,0.0,0.0,0.0004630385665223,284.7204284667969,294.1499938964844,292.6877746582031,292.2345275878906,294.73907470703125,293.244140625,287.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877157863229,4.427776811866124e-09,0.0009877113625407,-0.010652394965291,0.0,0.0,0.0,-0.0070078494027256,60.0,7.899713516235352,-0.0,-6.651568895676975e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540283203125,0.0,0.0,9.280128142563626e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,9.77243107627146e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75439453125,0.0,0.0,7.217887468868867e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75341796875,0.0,0.0,9.772426710696892e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528991699219,0.0,0.0,0.0004635607474483,284.72149658203125,294.1499938964844,292.7504577636719,292.2806701660156,294.7213439941406,293.2000732421875,287.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888295317068,4.5579868768186316e-09,0.0009888248750939,-0.0109935468062758,0.0,0.0,0.0,-0.0070724007673561,60.0,8.009455680847168,-0.0,-6.666576268798964e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,9.2885886260774e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543029785156,0.0,0.0,9.781340486370028e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75494384765625,0.0,0.0,7.224467844935134e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75396728515625,0.0,0.0,9.781335393199696e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7534484863281,0.0,0.0,0.0004639833641704,284.7225646972656,294.1499938964844,292.8126525878906,292.3261108398437,294.7043151855469,293.164306640625,287.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897308191284,4.6633656936023735e-09,0.0009897261625155,-0.0112696383148431,0.0,0.0,0.0,-0.0071246423758566,60.0,8.116145133972168,-0.0,-6.678733655007818e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7551574707031,0.0,0.0,9.295044583268464e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548828125,0.0,0.0,9.78813841356896e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7555236816406,0.0,0.0,7.229488983284682e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545471191406,0.0,0.0,9.78813404799439e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540283203125,0.0,0.0,0.0004643058637157,284.7236328125,294.1499938964844,292.8743591308594,292.3708190917969,294.6878967285156,293.1358947753906,287.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904186008498,4.7437711536701954e-09,0.0009904138278216,-0.0114802978932857,0.0,0.0,0.0,-0.0071645039133727,60.0,8.21987247467041,-0.0,-6.688016895850525e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557373046875,0.0,0.0,9.299645171267912e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554626464844,0.0,0.0,9.792982746148482e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.756103515625,0.0,0.0,7.233066571643576e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.755126953125,0.0,0.0,9.792978380573912e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,0.0004645356675609,284.7247314453125,294.1499938964844,292.9354858398437,292.41473388671875,294.6722106933594,293.1151733398437,287.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909085929393,4.8010582176516445e-09,0.0009909038199111,-0.011630387045443,0.0,0.0,0.0,-0.0071929041296243,60.0,8.32036304473877,-0.0,-6.694635601434129e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75634765625,0.0,0.0,9.302670514443888e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560729980469,0.0,0.0,9.796168887987732e-05,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566833496094,0.0,0.0,7.235419616336003e-05,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557373046875,0.0,0.0,9.796164522413164e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552185058594,0.0,0.0,0.0004646868037525,284.7258605957031,294.1499938964844,292.9960021972656,292.45782470703125,294.6571655273437,293.10162353515625,287.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912308305501,4.8387214235390275e-09,0.0009912259411066,-0.0117290616035461,0.0,0.0,0.0,-0.0072115757502615,60.0,8.417649269104004,-0.0,-6.698988386233395e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569580078125,0.0,0.0,9.304494597017764e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566833496094,0.0,0.0,9.798089740797876e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572937011719,0.0,0.0,7.236838428070769e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75634765625,0.0,0.0,9.798085375223307e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.755859375,0.0,0.0,0.0004647779278457,284.7270202636719,294.1499938964844,293.0558776855469,292.50006103515625,294.64276123046875,293.0947570800781,287.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991425011307,4.861421487589723e-09,0.0009914201218634,-0.0117885340005159,0.0,0.0,0.0,-0.0072228293865919,60.0,8.511833190917969,-0.0,-6.701612420556557e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575988769531,0.0,0.0,9.305524872615932e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75732421875,0.0,0.0,9.799174586078152e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579345703125,0.0,0.0,7.237640238599852e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569885253906,0.0,0.0,9.799170220503584e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565002441406,0.0,0.0,0.0004648293834179,284.7281799316406,294.1499938964844,293.114990234375,292.5413513183594,294.6290283203125,293.09393310546875,287.3205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915345581248,4.8742272440449605e-09,0.0009915296686813,-0.0118220839649438,0.0,0.0,0.0,-0.007229178212583,60.0,8.603096961975098,-0.0,-6.703093191617884e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582397460937,0.0,0.0,9.30616442929022e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579650878906,0.0,0.0,9.799847612157464e-05,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585754394531,0.0,0.0,7.2381371865049e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576599121094,0.0,0.0,9.799843246582896e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75714111328125,0.0,0.0,0.0004648613394238,284.7293701171875,294.1499938964844,293.1733703613281,292.5816650390625,294.6159362792969,293.0986633300781,287.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916024282574,4.882162674135769e-09,0.0009915975388139,-0.0118428748100996,0.0,0.0,0.0,-0.0072331121191382,60.0,8.691649436950684,-0.0,-6.704010502289749e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589111328125,0.0,0.0,9.306741412729024e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586364746094,0.0,0.0,9.80045588221401e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592468261719,0.0,0.0,7.238586113089696e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,9.80045151663944e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578125,0.0,0.0,0.0004648901813197,284.7305908203125,294.1499938964844,293.2309265136719,292.6209716796875,294.6034851074219,293.1082458496094,287.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916636627167,4.889326277179862e-09,0.0009916587732732,-0.0118616428226232,0.0,0.0,0.0,-0.0072366632521152,60.0,8.777742385864258,-0.0,-6.704838995119644e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75958251953125,0.0,0.0,9.307519940193744e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75933837890625,0.0,0.0,9.801275155041368e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75994873046875,0.0,0.0,7.239191472763196e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,9.801270789466798e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585144042969,0.0,0.0,0.0004649290640372,284.7318115234375,294.1499938964844,293.28759765625,292.6592102050781,294.59161376953125,293.1222839355469,287.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917463175952,4.898992767010668e-09,0.0009917414281517,-0.0118869673460721,0.0,0.0,0.0,-0.0072414553724229,60.0,8.86153793334961,-0.0,-6.70595738938573e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602844238281,0.0,0.0,9.308662993134932e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7600402832031,0.0,0.0,9.802479326026514e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606506347656,0.0,0.0,7.240080594783649e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597045898437,0.0,0.0,9.802474960451946e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592163085937,0.0,0.0,0.0004649861657526,284.7330627441406,294.1499938964844,293.34332275390625,292.69635009765625,294.5803527832031,293.1402587890625,287.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918678551912,4.9132080626179694e-09,0.0009918629657477,-0.011924210935831,0.0,0.0,0.0,-0.0072485022246837,60.0,8.943232536315918,-0.0,-6.70760158527628e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610168457031,0.0,0.0,9.310257155448198e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607727050781,0.0,0.0,9.804157889448106e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613525390625,0.0,0.0,7.241320417961106e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,9.804153523873538e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75994873046875,0.0,0.0,0.0004650658229365,284.7343444824219,294.1499938964844,293.3981018066406,292.7322998046875,294.5696716308594,293.16180419921875,287.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920374723151,4.933041974908292e-09,0.0009920325828716,-0.0119761740788817,0.0,0.0,0.0,-0.0072583346627652,60.0,9.022891998291016,-0.0,-6.70989592777005e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7617492675781,0.0,0.0,9.312316979048774e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615051269531,0.0,0.0,9.806326852412894e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620849609375,0.0,0.0,7.242922583827749e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611694335937,0.0,0.0,9.806322486838326e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606811523437,0.0,0.0,0.0004651687049772,284.7356262207031,294.1499938964844,293.4518737792969,292.76708984375,294.5595703125,293.1865234375,287.3284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922566823661,4.958676580457677e-09,0.0009922516765072,-0.0120433345437049,0.0,0.0,0.0,-0.0072710430249571,60.0,9.10057258605957,-0.0,-6.712861733149111e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,9.31481263251044e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,9.808954200707376e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628479003906,0.0,0.0,7.244863081723452e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619323730469,0.0,0.0,9.808950562728568e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7614440917969,0.0,0.0,0.0004652933566831,284.7369079589844,294.1499938964844,293.5045471191406,292.80059814453125,294.5500183105469,293.2140808105469,287.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925223421305,4.98973751206222e-09,0.0009925173362717,-0.0121247107163071,0.0,0.0,0.0,-0.0072864405810832,60.0,9.176237106323242,-0.0,-6.716456368849323e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632751464844,0.0,0.0,9.317694639321417e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76300048828125,0.0,0.0,9.811989002628252e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7636108398437,0.0,0.0,7.247104804264382e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626953125,0.0,0.0,9.811984637053683e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,0.0004654373042285,284.7382202148437,294.1499938964844,293.5560913085937,292.83282470703125,294.5410461425781,293.24420166015625,287.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928290965035,5.0256128147907475e-09,0.0009928240906447,-0.0122187007218599,0.0,0.0,0.0,-0.0073042255826294,60.0,9.24982738494873,-0.0,-6.72060949113984e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640380859375,0.0,0.0,9.320913522969931e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637939453125,0.0,0.0,9.81537959887646e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643737792969,0.0,0.0,7.249608461279422e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76348876953125,0.0,0.0,9.815375233301892e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76300048828125,0.0,0.0,0.0004655981319956,284.73956298828125,294.1499938964844,293.6064758300781,292.8637084960937,294.5325622558594,293.2765808105469,287.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993171823211,5.065696306871814e-09,0.0009931668173521,-0.0123237138614058,0.0,0.0,0.0,-0.0073240967467427,60.0,9.32125186920166,-0.0,-6.72525146683256e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76483154296875,0.0,0.0,9.324443817604332e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645874023437,0.0,0.0,9.819096158025786e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651672363281,0.0,0.0,7.252354407683015e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642822265625,0.0,0.0,9.81909252004698e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638244628906,0.0,0.0,0.0004657744721043,284.7409362792969,294.1499938964844,293.6556091308594,292.8931884765625,294.52459716796875,293.3108825683594,287.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109649592327514e-09,0.000993542606011,-0.0124388663098216,0.0,0.0,0.0,-0.0073458864353597,60.0,9.390409469604492,-0.0,-6.730343216077017e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7656555175781,0.0,0.0,9.32829425437376e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7654113769531,0.0,0.0,9.823151049204172e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659912109375,0.0,0.0,7.255349191837013e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651062011719,0.0,0.0,9.823147411225364e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646484375,0.0,0.0,0.0004659668193198,284.7423095703125,294.1499938964844,293.7034606933594,292.9212646484375,294.5171203613281,293.3469543457031,287.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939577430486,5.157595683868976e-09,0.0009939526207745,-0.0125644784420728,0.0,0.0,0.0,-0.0073696551844477,60.0,9.4572172164917,-0.0,-6.735899660270661e-08,0.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.050000000745058,9.332520130556075e-05,298.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7662353515625,0.0,0.050000000745058,9.827601024881004e-05,298.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7668151855469,0.0,0.050000000745058,7.25863574189134e-05,298.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.76593017578125,0.0,0.050000000745058,9.827596659306435e-05,298.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7654724121094,0.0,0.050000000745058,0.0004661779094021,284.7436828613281,285.4460144042969,293.75,292.9478454589844,294.5101318359375,293.384521484375,287.3382873535156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.21021625843332e-09,0.0009944025659933,-0.0127023356035351,0.0,0.0,0.0,-0.0073957410641014,60.0,9.521608352661133,-0.0,-6.742000380199897e-08,1.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1162109375,0.6342037916183472,0.050000000745058,0.0408404804766178,298.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161499023437,0.6342037916183472,0.050000000745058,0.0430069975554943,298.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11627197265625,0.6342037916183472,0.050000000745058,0.0317648239433765,298.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1160888671875,0.6342037916183472,0.050000000745058,0.043006993830204,298.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1159973144531,0.6342037916183472,0.050000000745058,0.2040065824985504,285.1749267578125,285.3891296386719,293.7958679199219,292.9736328125,296.9149475097656,297.5742492675781,287.5239562988281,1.0,0.1097105368971824,0.0728190466761589,0.0728190466761589,1.0,1.0,-0.4351744353771209,0.0002390821027802,0.4349353611469269,-0.1309623420238495,0.0,0.0,0.0,10.183849334716797,60.0,1225.975341796875,0.0,12.27849578857422,1.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0127868652344,0.6314879059791565,0.050000000745058,0.045235302299261,298.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0127868652344,0.6314879059791565,0.050000000745058,0.0476349517703056,298.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0127868652344,0.6314879059791565,0.050000000745058,0.0351830124855041,298.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0127868652344,0.6314879059791565,0.050000000745058,0.0476349517703056,298.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.01275634765625,0.6314879059791565,0.050000000745058,0.2259596884250641,286.1222839355469,285.3322448730469,293.8417358398437,292.99932861328125,297.2587280273437,298.6501770019531,288.8287048339844,1.0,0.1210908368229866,0.1456380933523178,0.1456380933523178,1.0,1.0,-0.4819887578487396,0.0117618208751082,0.4702269434928894,-0.1303983628749847,0.0,0.0,0.0,12.504780769348145,60.0,2537.730224609375,0.0,16.680282592773438,1.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460998535156,0.5988332033157349,0.050000000745058,0.0455346442759037,298.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460998535156,0.5988332033157349,0.050000000745058,0.0479501746594905,298.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460998535156,0.5988332033157349,0.050000000745058,0.0354158356785774,298.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460998535156,0.5988332033157349,0.050000000745058,0.0479501746594905,298.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460998535156,0.5988332033157349,0.050000000745058,0.2274549752473831,287.4747314453125,285.2753295898437,293.8876342773437,293.02496337890625,297.25299072265625,298.6667785644531,290.05145263671875,1.0,0.1313072592020034,0.2184571325778961,0.2184571325778961,1.0,1.0,-0.4851805567741394,0.0273179803043603,0.4578625857830047,-0.1155284196138382,0.0,0.0,0.0,16.252788543701172,60.0,2645.6640625,0.0,19.9638614654541,1.0,283.5103759765625,285.8147888183594,295.3378601074219,296.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7137804052032766e-21,2.356890202601639e-21,2.356890202601639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906640,298.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1529541015625,0.5710598826408386,0.050000000745058,0.0456802323460578,298.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1529541015625,0.5710598826408386,0.050000000745058,0.0481034852564334,298.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1529541015625,0.5710598826408386,0.050000000745058,0.0355290696024894,298.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1529541015625,0.5710598826408386,0.050000000745058,0.0481034852564334,298.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1529541015625,0.5710598826408386,0.050000000745058,0.2281822115182876,288.18701171875,285.2183837890625,293.9335632324219,293.0505065917969,297.248291015625,298.6403503417969,289.5688171386719,1.0,0.1405948102474212,0.2912761867046356,0.2912761867046356,1.0,1.0,-0.4867320358753204,0.0482505187392234,0.4384815096855163,-0.0949243232607841,1.0,1.0,0.0,20.028215408325195,60.0,10356.25390625,0.0,23.188140869140625,1.0,283.5240173339844,290.03289794921875,296.0871276855469,297.1208801269531,293.1499938964844,293.1499938964844,283.1499938964844,1483.92431640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.045113019645214,1.0,0.0,0.0,0.7953900098800659,0.7953980565071106,7.40187005021653e-08,4.201248645782471,4.20123815536499,1.0313413440599106e-05,0.0,0.0,-0.0,5662.9541015625,0.0,16.610998153686523,1884.3621826171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6019592285156,0.549282968044281,0.050000000745058,0.0458176210522651,298.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6019592285156,0.549282968044281,0.050000000745058,0.0482481606304645,298.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6019592285156,0.549282968044281,0.050000000745058,0.0356359258294105,298.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6019592285156,0.549282968044281,0.050000000745058,0.0482481606304645,298.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6019592285156,0.549282968044281,0.050000000745058,0.2288684993982315,286.41943359375,285.1614074707031,293.9794921875,293.075927734375,297.2433776855469,298.61328125,287.4634094238281,1.0,0.1489964723587036,0.3640952110290527,0.3640952110290527,1.0,1.0,-0.4881960451602936,0.0784262791275978,0.4097697734832763,-0.0650946423411369,1.0,1.0,0.0,23.70410919189453,60.0,11375.0654296875,0.0,26.340057373046875,1.0,283.39459228515625,287.0798034667969,297.1943054199219,297.9898376464844,293.1499938964844,293.1499938964844,283.1499938964844,2104.262939453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2160370796918869,1.0,0.0,0.0,0.966199278831482,0.9662011861801147,6.358410331586128e-08,4.264145851135254,4.26413631439209,9.80109780357452e-06,0.0,0.0,-0.0,5511.30126953125,0.0,27.723108291625977,1895.1944580078125,0.0,0.0,0.2467420697212219,1.0,0.0,3.0,1.0,0.0
17906760,298.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.95611572265625,0.5324810147285461,0.050000000745058,0.0459490083158016,298.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.95611572265625,0.5324810147285461,0.050000000745058,0.0483865179121494,298.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95611572265625,0.5324810147285461,0.050000000745058,0.0357381179928779,298.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95611572265625,0.5324810147285461,0.050000000745058,0.0483865179121494,298.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95611572265625,0.5324810147285461,0.050000000745058,0.2295248210430145,284.8132019042969,285.1044311523437,294.02545166015625,293.10125732421875,297.23223876953125,298.5794982910156,286.240478515625,1.0,0.1565563678741455,0.4912761747837066,0.4912761747837066,0.800000011920929,1.0,-0.4895961880683899,0.1439661681652069,0.345630019903183,-4.122784230276011e-05,0.5631524920463562,0.5631524920463562,0.0,27.22730827331543,60.0,11001.1240234375,0.0,29.37031936645508,1.0,283.2913513183594,285.8336486816406,297.4030456542969,298.46466064453125,293.1499938964844,293.1499938964844,283.1499938964844,5613.7763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664315938949585,1.0,0.0,0.0,1.1808520555496216,1.1808549165725708,9.310183912702996e-08,4.265870094299316,4.265860557556152,9.78638945525745e-06,0.0,0.0,-0.0,5392.990234375,0.0,56.38562774658203,1895.4298095703125,0.0,220.02508544921875,0.3009941279888153,1.0,0.0,3.0,1.0,0.0
17906820,298.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.5196266770362854,0.050000000745058,0.0460724830627441,298.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.5196266770362854,0.050000000745058,0.0485165417194366,298.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.5196266770362854,0.050000000745058,0.035834152251482,298.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.5196266770362854,0.050000000745058,0.0485165417194366,298.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.5196266770362854,0.050000000745058,0.2301415801048278,284.1299743652344,285.0474548339844,294.0714111328125,293.1264953613281,296.6972351074219,298.54364013671875,286.3540344238281,1.0,0.1633328348398208,0.6184571385383606,0.6184571385383606,0.6000000238418579,1.0,-0.4909117519855499,0.220780998468399,0.2701307535171509,0.0762612372636795,5.551115123125783e-17,5.551115123125783e-17,0.0,30.540462493896484,60.0,4811.79052734375,0.0,32.24370193481445,1.0,283.25225830078125,286.04461669921875,296.9341125488281,297.7008056640625,293.1499938964844,293.1499938964844,283.1499938964844,23167.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277244806289673,1.0,0.0,0.0,0.1852142959833145,0.2447113394737243,3.682276705774256e-09,4.265922546386719,4.265913009643555,9.785941074369475e-06,0.0,0.0,-0.0,1110.422607421875,0.0,12.126038551330566,1895.4368896484373,0.0,327.5342102050781,0.2512066662311554,1.0,0.0,3.0,1.0,0.0
17906880,298.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9533386230469,0.5097661018371582,0.050000000745058,0.0461865961551666,298.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9533386230469,0.5097661018371582,0.050000000745058,0.0486367084085941,298.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9533386230469,0.5097661018371582,0.050000000745058,0.0359229072928428,298.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9533386230469,0.5097661018371582,0.050000000745058,0.0486367084085941,298.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9533386230469,0.5097661018371582,0.050000000745058,0.2307116091251373,285.05889892578125,284.9904479980469,294.11737060546875,293.151611328125,295.6808776855469,298.5100402832031,287.6618957519531,1.0,0.1693899035453796,0.7456380724906921,0.7456380724906921,0.4000000059604645,1.0,-0.4921275973320007,0.3476114571094513,0.1445161402225494,0.2023668438196182,0.39010950922966,0.39010950922966,0.0,33.610347747802734,60.0,6761.044921875,0.0,34.93848419189453,1.0,283.2394104003906,287.13751220703125,296.2608947753906,296.8442687988281,293.1499938964844,293.1499938964844,283.1499938964844,18513.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021992683410644,1.0,0.0,0.0,0.2940229475498199,0.5445463061332703,6.4098513163912685e-09,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1771.2825927734375,0.0,23.32749366760254,1895.4371337890625,0.0,279.5568542480469,0.2502028346061706,1.0,0.0,3.0,1.0,0.0
17906940,298.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3835754394531,0.5020043253898621,0.050000000745058,0.0462919361889362,298.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3835754394531,0.5020043253898621,0.050000000745058,0.0487476363778114,298.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3835754394531,0.5020043253898621,0.050000000745058,0.0360048376023769,298.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3835754394531,0.5020043253898621,0.050000000745058,0.0487476363778114,298.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3835754394531,0.5020043253898621,0.050000000745058,0.2312378138303756,285.3643493652344,284.95001220703125,294.163330078125,293.1766357421875,294.640625,298.4852600097656,286.789306640625,1.0,0.1747850030660629,0.8728190660476685,0.8728190660476685,0.2000000029802322,1.0,-0.49325031042099,0.4563497304916382,0.0369005836546421,0.310467779636383,0.7712383270263672,0.7712383270263672,0.0,36.4443359375,60.0,13239.7294921875,-0.0,37.44123077392578,1.0,283.203125,286.5040283203125,296.1907653808594,297.2465209960937,293.1499938964844,293.1499938964844,283.1499938964844,5429.03955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3909778594970703,1.0,0.0,0.0,1.2321739196777344,1.2388135194778442,1.013065329402707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.7119140625,0.0,62.81676864624024,1895.4371337890625,0.0,260.113525390625,0.3183862864971161,1.0,0.0,3.0,1.0,0.0
17907000,298.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.495701253414154,0.050000000745058,0.0463891215622425,298.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.495701253414154,0.050000000745058,0.048849981278181,298.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.495701253414154,0.050000000745058,0.036080427467823,298.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.495701253414154,0.050000000745058,0.048849981278181,298.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.495701253414154,0.050000000745058,0.23172327876091,284.2379150390625,284.95001220703125,294.20928955078125,293.2015380859375,294.22247314453125,298.4609069824219,286.0314636230469,1.0,0.1795722395181656,1.0,1.0,0.0,1.0,-0.4942860901355743,0.4942844212055206,1.6644447669023066e-06,0.348120242357254,5.551115123125783e-17,5.551115123125783e-17,0.0,39.05050659179688,60.0,6320.48583984375,-0.0,39.74420166015625,1.0,283.1824951171875,285.96539306640625,296.2875671386719,297.0760803222656,293.1499938964844,293.1499938964844,283.1499938964844,26803.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074765741825104,1.0,0.0,0.0,0.3361045122146606,0.3377416431903839,7.792561262931486e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1555.449951171875,0.0,19.925785064697266,1895.4371337890625,0.0,289.0140075683594,0.2710470259189605,1.0,0.0,3.0,1.0,0.0
17907060,298.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341857910156,0.4904568195343017,0.050000000745058,0.0464778654277324,298.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341857910156,0.4904568195343017,0.050000000745058,0.0489434301853179,298.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341857910156,0.4904568195343017,0.050000000745058,0.0361494496464729,298.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341857910156,0.4904568195343017,0.050000000745058,0.0489434301853179,298.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341857910156,0.4904568195343017,0.050000000745058,0.2321665585041046,284.71612548828125,284.95001220703125,294.2552795410156,293.2262878417969,294.24517822265625,298.4371643066406,287.4552001953125,1.0,0.1838082820177078,1.0,1.0,0.0217880681157112,1.0,-0.4952317178249359,0.4952277839183807,3.9407022995874286e-06,0.3489881455898285,0.0658720135688781,0.0658720135688781,0.0,41.42523956298828,60.0,4703.4736328125,-0.0,41.8467903137207,1.0,283.1800537109375,286.5502014160156,295.9119873046875,296.3390197753906,293.1499938964844,293.1499938964844,283.1499938964844,22567.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35691899061203,1.0,0.0,0.0,0.0590879581868648,0.362801045179367,1.125488258146845e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,419.66943359375,0.0,17.309650421142578,1895.4371337890625,0.0,205.09991455078125,0.2535910010337829,1.0,0.0,3.0,1.0,0.0
17907120,298.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7186279296875,0.4859867990016937,0.050000000745058,0.0465580821037292,298.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7186279296875,0.4859867990016937,0.050000000745058,0.0490279011428356,298.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7186279296875,0.4859867990016937,0.050000000745058,0.0362118408083915,298.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7186279296875,0.4859867990016937,0.050000000745058,0.0490279011428356,298.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7186279296875,0.4859867990016937,0.050000000745058,0.2325672507286071,285.78338623046875,284.95001220703125,294.3012390136719,293.2509460449219,294.29107666015625,298.42291259765625,287.4906921386719,1.0,0.1875488013029098,1.0,1.0,0.0435761362314224,1.0,-0.4960865080356598,0.4960485696792602,3.792949064518325e-05,0.3497583568096161,0.919517695903778,0.919517695903778,0.0,43.57198333740234,48.0,14158.623046875,-0.0,43.75430679321289,1.0,283.16925048828125,287.4877014160156,295.8318786621094,296.67144775390625,293.1499938964844,293.1499938964844,283.1499938964844,5455.60107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3017911911010742,1.0,0.0,0.0,1.1534028053283691,1.20107901096344,8.876779844513295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.75537109375,0.0,55.942909240722656,1895.4371337890625,0.0,119.0193328857422,0.3117177784442901,1.0,0.0,3.0,1.0,0.0
17907180,298.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7541198730469,0.4839338064193725,0.050000000745058,0.0465958602726459,298.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7541198730469,0.4839338064193725,0.050000000745058,0.0490676872432231,298.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7541198730469,0.4839338064193725,0.050000000745058,0.0362412258982658,298.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7541198730469,0.4839338064193725,0.050000000745058,0.0490676872432231,298.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7541198730469,0.4839338064193725,0.050000000745058,0.2327559739351272,284.6312255859375,284.95001220703125,294.3471984863281,293.27545166015625,294.3383483886719,298.4110412597656,286.0037841796875,1.0,0.18896484375,1.0,1.0,0.0653642043471336,1.0,-0.4964893162250519,0.4962275624275207,0.0002617414866108,0.3500064611434936,0.2696530520915985,0.2696530520915985,0.0,44.58396911621094,48.0,11269.1787109375,-0.0,44.6556510925293,1.0,283.1601257324219,285.7205505371094,296.343994140625,297.26348876953125,293.1499938964844,293.1499938964844,283.1499938964844,19753.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3352633714675903,1.0,0.0,0.0,1.0351625680923462,1.0353899002075195,7.150074310402489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.7783203125,0.0,70.79194641113281,1895.4371337890625,0.0,171.64891052246094,0.3156324028968811,1.0,0.0,3.0,1.0,0.0
17907240,298.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567138671875,0.4836902618408203,0.050000000745058,0.046600367873907,298.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567138671875,0.4836902618408203,0.050000000745058,0.0490724295377731,298.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567138671875,0.4836902618408203,0.050000000745058,0.0362447313964366,298.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567138671875,0.4836902618408203,0.050000000745058,0.0490724295377731,298.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567138671875,0.4836902618408203,0.050000000745058,0.2327784895896911,284.2693786621094,284.95001220703125,294.39312744140625,293.2998352050781,294.3905639648437,298.39520263671875,286.8128356933594,1.0,0.1890061050653457,1.0,1.0,0.0871522724628448,1.0,-0.4965374171733856,0.4952451884746551,0.001292245928198,0.3491879999637604,5.551115123125783e-17,5.551115123125783e-17,0.0,44.70600891113281,36.0,4683.3310546875,-0.0,44.7641830444336,1.0,283.15838623046875,286.3981018066406,296.2214050292969,296.693603515625,293.1499938964844,293.1499938964844,283.1499938964844,25919.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3253960013389587,1.0,0.0,0.0,0.0588100813329219,0.2880530953407287,1.120148085398398e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,833.53369140625,0.0,15.62230110168457,1895.4371337890625,0.0,156.39649963378906,0.2623485326766968,1.0,0.0,3.0,1.0,0.0
17907300,298.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4962158203125,0.4848999083042145,0.050000000745058,0.0465780273079872,298.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4962158203125,0.4848999083042145,0.050000000745058,0.0490489080548286,298.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4962158203125,0.4848999083042145,0.050000000745058,0.0362273566424846,298.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4962158203125,0.4848999083042145,0.050000000745058,0.0490489080548286,298.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4962158203125,0.4848999083042145,0.050000000745058,0.2326668947935104,285.6270446777344,284.95001220703125,294.4390563964844,293.3240661621094,294.4573669433594,298.3853454589844,288.0790710449219,1.0,0.1878187805414199,1.0,1.0,0.108940340578556,1.0,-0.4962995052337646,0.4917589724063873,0.0045405253767967,0.3459520637989044,0.6867474317550659,0.6867474317550659,0.0,44.1098861694336,36.0,11042.8037109375,-0.0,44.232208251953125,1.0,283.1566772460937,288.0030822753906,296.0208740234375,296.4208984375,293.1499938964844,293.1499938964844,283.1499938964844,15217.6552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2790193855762481,1.0,0.0,0.0,0.6261312365531921,0.840636134147644,2.6159183263985145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.86767578125,0.0,37.25949478149414,1895.4371337890625,0.0,16.276872634887695,0.2750100493431091,1.0,0.0,3.0,1.0,0.0
