time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907360,298.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3338317871094,0.4874060750007629,0.050000000745058,0.0465322472155094,298.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3338317871094,0.4874060750007629,0.050000000745058,0.0490006990730762,298.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3338317871094,0.4874060750007629,0.050000000745058,0.0361917503178119,298.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3338317871094,0.4874060750007629,0.050000000745058,0.0490006990730762,298.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3338317871094,0.4874060750007629,0.050000000745058,0.2324382215738296,285.2467956542969,284.95001220703125,294.4849853515625,293.3481750488281,294.4914245605469,298.3819885253906,286.4696044921875,1.0,0.1855443567037582,1.0,1.0,0.0871522724628448,1.0,-0.4958117604255676,0.4942657351493835,0.0015460364520549,0.3487412333488464,0.6777042150497437,0.6777042150497437,0.0,42.88786697387695,25.0,13867.1064453125,-0.0,43.14512634277344,1.0,283.15350341796875,286.0311584472656,296.5103759765625,297.5035095214844,293.1499938964844,293.1499938964844,283.1499938964844,5998.9599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3177905678749084,1.0,0.0,0.0,1.371745228767395,1.3737261295318604,1.255568236047111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.8037109375,0.0,84.12832641601562,1895.4371337890625,0.0,144.53292846679688,0.3480318188667297,1.0,0.0,3.0,1.0,0.0
17907420,298.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771240234375,0.4909472167491913,0.050000000745058,0.0464692860841751,298.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771240234375,0.4909472167491913,0.050000000745058,0.0489343963563442,298.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771240234375,0.4909472167491913,0.050000000745058,0.0361427776515483,298.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771240234375,0.4909472167491913,0.050000000745058,0.0489343963563442,298.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771240234375,0.4909472167491913,0.050000000745058,0.2321237027645111,284.098388671875,284.95001220703125,294.5308837890625,293.3721008300781,294.5245056152344,298.37371826171875,286.1955261230469,1.0,0.1824591010808944,1.0,1.0,0.0653642043471336,1.0,-0.495140939950943,0.4948143064975738,0.0003266343555878,0.3496310114860534,5.551115123125783e-17,5.551115123125783e-17,0.0,41.20615768432617,25.0,5476.92626953125,-0.0,41.651973724365234,1.0,283.1523132324219,286.0333251953125,296.6058044433594,297.22137451171875,293.1499938964844,293.1499938964844,283.1499938964844,28105.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3519231677055359,1.0,0.0,0.0,0.2068993300199508,0.2672364115715027,4.167515665898236e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1204.0257568359375,0.0,16.02346420288086,1895.4371337890625,0.0,197.3419952392578,0.2747365236282348,1.0,0.0,3.0,1.0,0.0
17907480,298.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5334167480469,0.7883034944534302,0.1735546439886093,0.1463567018508911,298.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1175231933594,0.5232661366462708,0.050000000745058,0.0484764873981475,298.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4864196777344,0.7569401860237122,0.1689982712268829,0.1008928120136261,298.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1175231933594,0.5232661366462708,0.050000000745058,0.0484764873981475,298.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1175231933594,0.5232661366462708,0.050000000745058,0.2299515902996063,285.3955993652344,284.95001220703125,294.5767822265625,293.3959045410156,294.5696105957031,298.34039306640625,288.2452087402344,1.0,0.1814827919006347,1.0,1.0,0.0435761362314224,1.0,-0.6889641880989075,0.6888891458511353,7.501440268242732e-05,0.4966479539871216,0.5009685158729553,0.5009685158729553,0.0,31.18110466003418,28.0,8295.166015625,-0.0,55.22556686401367,1.0,283.1520690917969,287.1838684082031,296.2182006835937,296.6268310546875,293.1499938964844,293.1499938964844,283.1499938964844,20876.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3139267861843109,1.0,0.0,0.0,0.284430593252182,0.5843653678894043,6.130509433432962e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1613.3323974609375,0.0,27.99323081970215,1895.4371337890625,0.0,138.45120239257812,0.2647545039653778,1.0,0.0,3.0,1.0,0.0
17907540,298.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6328430175781,0.8507475852966309,0.1711334288120269,0.1551244407892227,298.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6707458496094,0.7979080080986023,0.1611739695072174,0.1337740421295166,298.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6372985839844,0.8435646891593933,0.1676433235406875,0.1174973845481872,298.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8286437988281,0.5612223744392395,0.050000000745058,0.0481638424098491,298.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8286437988281,0.5612223744392395,0.050000000745058,0.2284685224294662,285.6947021484375,284.95001220703125,294.62261962890625,293.4195251464844,294.6163330078125,298.26080322265625,287.2005920410156,1.0,0.1829707473516464,1.0,1.0,0.0217880681157112,1.0,-0.8196414113044739,0.8196309804916382,1.0394799573987257e-05,0.600908100605011,0.9865355491638184,0.9865355491638184,0.0,24.53671836853028,28.0,18757.75,-0.0,65.64189147949219,1.0,283.1510925292969,286.8653869628906,296.5007629394531,297.6110534667969,293.1499938964844,293.1499938964844,283.1499938964844,4430.58837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3251153826713562,1.0,0.0,0.0,1.3960398435592651,1.4033807516098022,1.3004361676394185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.2978515625,0.0,84.03976440429688,1895.4371337890625,0.0,155.96084594726562,0.3516010344028473,1.0,0.0,3.0,1.0,0.0
17907600,298.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5939025878906,0.8927872776985168,0.1693763881921768,0.1534675359725952,298.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5960998535156,0.87226802110672,0.1581656783819198,0.1509491950273513,298.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.594482421875,0.8868510127067566,0.1662841588258743,0.1170635372400283,298.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6626892089844,0.7733829617500305,0.1570909023284912,0.1046025082468986,298.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.74822998046875,0.5959005951881409,0.050000000745058,0.2275388091802597,284.6046447753906,284.95001220703125,294.66845703125,293.4429931640625,294.6626892089844,298.178955078125,286.6578063964844,1.0,0.1853002607822418,1.0,1.0,0.0,1.0,-0.9043246507644652,0.9043236970901488,9.390383866048068e-07,0.6691303849220276,0.2843540012836456,0.2843540012836456,0.0,20.48831558227539,31.0,14026.5361328125,-0.0,73.72157287597656,1.0,283.15057373046875,286.4599609375,296.8953552246094,297.9730834960937,293.1499938964844,293.1499938964844,283.1499938964844,26933.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935063481330871,1.0,0.0,0.0,0.8034592270851135,0.8034974932670593,4.307458567609501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.7861328125,0.0,58.07064056396485,1895.4371337890625,0.0,264.4216613769531,0.3139734268188476,1.0,0.0,3.0,1.0,0.0
17907660,298.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5901794433594,0.9059227108955384,0.1719431579113006,0.1106354296207428,298.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5914611816406,0.9758586883544922,0.1568577140569687,0.1428101807832718,298.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5914001464844,0.9059227108955384,0.1680613607168197,0.0860497653484344,298.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58966064453125,0.9820047616958618,0.1549103260040283,0.145824983716011,298.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4532165527344,0.7980782985687256,0.1469149142503738,0.3759162425994873,285.5877380371094,284.95001220703125,294.7142639160156,293.4662780761719,294.7091369628906,298.1283264160156,287.5541076660156,1.0,0.189597487449646,1.0,1.0,0.0,1.0,-1.0191657543182373,1.019164800643921,9.491060382060824e-07,0.7628496289253235,0.9794082045555116,0.9794082045555116,0.0,14.710392951965332,31.0,20852.359375,-0.0,87.10027313232422,1.0,283.1503601074219,287.3096008300781,296.8117980957031,298.0214538574219,293.1499938964844,293.1499938964844,283.1499938964844,6838.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215674102306366,1.0,0.0,0.0,1.3570549488067627,1.3570590019226074,1.2288199968679694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.5048828125,0.0,83.97589874267578,1895.4371337890625,0.0,315.4122619628906,0.3569066524505615,1.0,0.0,3.0,1.0,0.0
17907720,298.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.8828595876693726,0.1833496391773224,0.094242624938488,298.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.8828595876693726,0.1616987437009811,0.099242016673088,298.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.8828595876693726,0.1766996681690216,0.0732998177409172,298.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088195800781,0.8828595876693726,0.1572822630405426,0.099242016673088,297.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952087402344,0.9141110181808472,0.1451069712638855,0.5199384689331055,284.9728088378906,284.95001220703125,294.7600402832031,293.4894104003906,294.75518798828125,298.140869140625,286.8608093261719,1.0,0.1940804719924926,1.0,1.0,0.0,1.0,-1.0625914335250854,1.0625903606414795,1.0115330724147498e-06,0.7931337952613831,0.6895685791969299,0.6895685791969299,0.0,14.157663345336914,51.0,21525.140625,-0.0,94.07977294921876,1.0,283.1501770019531,286.5198059082031,297.00830078125,298.4882507324219,293.1499938964844,293.1499938964844,283.1499938964844,9501.4052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831570386886596,1.0,0.0,0.0,1.5638949871063232,1.5638999938964844,1.631956649816857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.23828125,0.0,129.86825561523438,1895.4371337890625,0.0,457.8685302734375,0.3976581394672394,1.0,0.0,3.0,1.0,0.0
17907780,298.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.8857513070106506,0.1912719309329986,0.096171386539936,298.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.8857513070106506,0.1656571924686432,0.1012731045484542,298.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.8857513070106506,0.182744100689888,0.074799969792366,297.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.8857513070106506,0.1593214273452758,0.1012731045484542,297.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91619873046875,0.9282140731811525,0.143609270453453,0.5467642545700073,284.9270324707031,284.95001220703125,294.8057861328125,293.5123291015625,294.8011169433594,298.1257629394531,287.0160522460937,1.0,0.2015638947486877,1.0,1.0,0.0,1.0,-1.104397892951965,1.1043968200683594,1.0812351547428989e-06,0.8317877650260925,0.6314375996589661,0.6314375996589661,0.0,14.90264129638672,51.0,20533.8125,-0.0,104.82675170898438,1.0,283.15008544921875,286.73211669921875,296.9631652832031,298.4345703125,293.1499938964844,293.1499938964844,283.1499938964844,18940.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526862621307373,1.0,0.0,0.0,1.320974349975586,1.3209800720214844,1.1643464148392013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.326171875,0.0,111.19630432128906,1895.4371337890625,0.0,596.5811157226562,0.3782842457294464,1.0,0.0,3.0,1.0,0.0
17907840,298.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.065673828125,0.8848863244056702,0.198132187128067,0.0955900624394416,297.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.065673828125,0.8848863244056702,0.1696515828371048,0.1006609424948692,298.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.065673828125,0.8848863244056702,0.1880044639110565,0.0743478313088417,297.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.065673828125,0.8848863244056702,0.1617628335952758,0.1006609424948692,297.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06304931640625,0.9614705443382264,0.1423120349645614,0.598905622959137,285.0596008300781,284.95001220703125,294.8514709472656,293.5350952148437,294.8470764160156,298.10821533203125,287.0229187011719,1.0,0.2113057971000671,1.0,1.0,0.0,1.0,-1.1642605066299438,1.1642593145370483,1.180701701741782e-06,0.8799582123756409,0.7532892227172852,0.7532892227172852,0.0,15.686180114746094,71.0,23147.521484375,-0.0,121.07500457763672,1.0,283.1500549316406,286.6556396484375,296.8768920898437,298.4930114746094,293.1499938964844,293.1499938964844,283.1499938964844,11432.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546070337295532,1.0,0.0,0.0,1.6097705364227295,1.6097760200500488,1.729104894820921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.17236328125,0.0,146.14012145996094,1895.4371337890625,0.0,706.0714721679688,0.4156627357006073,1.0,0.0,3.0,1.0,0.0
17907900,298.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841613769531,0.8945084810256958,0.2037700116634369,0.1022273525595665,297.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841613769531,0.8945084810256958,0.1732556223869323,0.1076503247022628,298.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841613769531,0.8945084810256958,0.1923057734966278,0.0795101597905159,297.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841613769531,0.8945084810256958,0.1641281396150589,0.1076503247022628,297.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850769042969,0.9698128700256348,0.140701338648796,0.636766254901886,284.9862976074219,284.95001220703125,294.89715576171875,293.55767822265625,294.8929748535156,298.0861511230469,287.00372314453125,1.0,0.2231025248765945,1.0,1.0,0.0,1.0,-1.231845140457153,1.2318438291549685,1.3001437082493794e-06,0.9344311356544496,0.7205879092216492,0.7205879092216492,0.0,17.07931137084961,71.0,23897.62109375,-0.0,143.4136199951172,1.0,283.1500244140625,286.61639404296875,296.8265075683594,298.4944763183594,293.1499938964844,293.1499938964844,283.1499938964844,14456.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5780832767486572,1.0,0.0,0.0,1.6363990306854248,1.636405110359192,1.7867830592877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.2724609375,0.0,162.37855529785156,1895.4371337890625,0.0,813.983642578125,0.4278235733509063,1.0,0.0,3.0,1.0,0.0
17907960,298.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566711425781,0.9147077798843384,0.2070986628532409,0.1171117573976516,297.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566711425781,0.9147077798843384,0.1754179447889328,0.1233243197202682,298.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566711425781,0.9147077798843384,0.1947607398033142,0.0910869240760803,297.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.9258206486701964,0.165262833237648,0.1272422075271606,297.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05712890625,0.9418758153915404,0.139766439795494,0.6310132741928101,285.05810546875,284.95001220703125,294.9427795410156,293.5800476074219,294.9388427734375,298.0500183105469,287.0608825683594,1.0,0.236716166138649,1.0,1.0,0.0,1.0,-1.3073009252548218,1.3072994947433472,1.4422093954635784e-06,0.994731307029724,0.7948305606842041,0.7948305606842041,0.0,19.180389404296875,91.0,25577.66015625,-0.0,170.144775390625,1.0,283.1500244140625,286.62530517578125,296.7809753417969,298.520263671875,293.1499938964844,293.1499938964844,283.1499938964844,12449.1181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594411313533783,1.0,0.0,0.0,1.7662246227264404,1.7662309408187866,2.081542476162213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.4267578125,0.0,188.27154541015625,1895.4371337890625,0.0,898.1595458984375,0.4520356953144073,1.0,0.0,3.0,1.0,0.0
17908020,298.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.9319815039634703,0.2091265320777893,0.1303863823413849,297.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07098388671875,0.9540218114852904,0.1764260977506637,0.1460713595151901,298.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.9319815039634703,0.1961316168308258,0.1014116331934928,297.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.975412368774414,0.1635239720344543,0.1560051888227462,297.68505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07086181640625,0.9191239476203918,0.1394384801387787,0.6284466981887817,285.0717468261719,284.95001220703125,294.98834228515625,293.60223388671875,294.98468017578125,298.0027160644531,287.0772399902344,1.0,0.2521950006484985,1.0,1.0,0.0,1.0,-1.394828200340271,1.3948266506195068,1.6193667988773086e-06,1.064583659172058,0.8416318297386169,0.8416318297386169,0.0,21.48808479309082,91.0,27244.474609375,-0.0,205.7686767578125,1.0,283.1499938964844,286.5947265625,296.7737731933594,298.59423828125,293.1499938964844,293.1499938964844,283.1499938964844,11896.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098839640617371,1.0,0.0,0.0,1.8920961618423464,1.8921029567718504,2.388800055541651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.43212890625,0.0,222.1883544921875,1895.4371337890625,0.0,985.218505859375,0.4780723750591278,1.0,0.0,3.0,1.0,0.0
17908080,298.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036071777344,0.9596507549285888,0.2094331830739975,0.1566152125597,297.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036682128906,0.9629102349281312,0.1747959405183792,0.1665463149547577,297.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1037292480469,0.9932021498680116,0.1959442645311355,0.1363889425992965,297.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034851074219,0.9368538856506348,0.1623103767633438,0.1545475125312805,297.6500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10302734375,0.885287880897522,0.1393880397081375,0.6279668211936951,285.1041564941406,284.95001220703125,295.03387451171875,293.6242370605469,295.0304260253906,297.9478454589844,287.10888671875,1.0,0.269152969121933,1.0,1.0,0.0,1.0,-1.4839600324630735,1.4839582443237305,1.8140538031730104e-06,1.1358617544174194,0.9093906879425048,0.9093906879425048,0.0,24.88925743103028,111.0,29009.638671875,-0.0,250.3398895263672,1.0,283.1499938964844,286.5786437988281,296.7868957519531,298.697998046875,293.1499938964844,293.1499938964844,283.1499938964844,11292.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255651712417603,1.0,0.0,0.0,2.02482271194458,2.024830102920532,2.7356929876987124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.17578125,0.0,262.6266174316406,1895.4371337890625,0.0,1080.2054443359375,0.5064539909362793,1.0,0.0,3.0,1.0,0.0
17908140,297.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1159973144531,0.9171989560127258,0.2062855958938598,0.1875248402357101,297.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.8631534576416016,0.1739987283945083,0.1657365709543228,297.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11602783203125,0.8956174254417419,0.1937132775783538,0.1364917904138565,297.7263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.11669921875,0.843148946762085,0.1619761437177658,0.1541772186756134,297.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171264648437,0.8037941455841064,0.1392988115549087,0.629310667514801,285.1156921386719,284.95001220703125,295.079345703125,293.64599609375,295.07598876953125,297.8785400390625,287.09979248046875,1.0,0.2860233187675476,1.0,1.0,0.0,1.0,-1.533958077430725,1.5339561700820925,1.90728326288081e-06,1.1550180912017822,0.9723190069198608,0.9723190069198608,0.0,33.24419021606445,111.0,30117.4921875,-0.0,291.5135803222656,1.0,283.1499938964844,286.53338623046875,296.8112487792969,298.8176574707031,293.1499938964844,293.1499938964844,283.1499938964844,11105.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421812772750854,1.0,0.0,0.0,2.156475067138672,2.1564831733703613,3.103003223259293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.80078125,0.0,309.7282409667969,1895.4371337890625,0.0,1187.783935546875,0.5355034470558167,1.0,0.0,3.0,1.0,0.0
17908200,297.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0221862792969,0.8315286636352539,0.2048865705728531,0.1857697814702987,297.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.02349853515625,0.7877275347709656,0.1739790886640548,0.1658873409032821,297.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02264404296875,0.8159998655319214,0.1930815279483795,0.1360252648591995,297.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02410888671875,0.7691363096237183,0.16215480864048,0.1546294391155243,297.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.025634765625,0.7329379320144653,0.1391607969999313,0.6312152743339539,285.0215148925781,284.95001220703125,295.1247863769531,293.6675720214844,295.1214599609375,297.8235778808594,287.0076904296875,1.0,0.3011005222797394,1.0,1.0,0.0,1.0,-1.5284746885299685,1.5284727811813354,1.9174656245013466e-06,1.1721351146697998,0.948959231376648,0.948959231376648,0.0,46.96223449707031,99.0,30770.427734375,-0.0,325.8015441894531,1.0,283.1499938964844,286.4299011230469,296.82342529296875,298.8888244628906,293.1499938964844,293.1499938964844,283.1499938964844,12231.5517578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575035452842712,1.0,0.0,0.0,2.255712985992432,2.255722045898437,3.3951664590858854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.88818359375,0.0,354.8584899902344,1895.4371337890625,0.0,1292.8873291015625,0.5621236562728882,1.0,0.0,3.0,1.0,0.0
17908260,297.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9408874511719,0.7972363829612732,0.2053504586219787,0.1857373714447021,297.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418640136719,0.7549687027931213,0.1743832379579544,0.166418120265007,297.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.94122314453125,0.7813379764556885,0.1934520155191421,0.1362166702747345,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9423217773437,0.7385330200195312,0.1625996679067611,0.1552711427211761,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9434814453125,0.70307457447052,0.1390344500541687,0.6322382092475891,284.9403991699219,284.95001220703125,295.170166015625,293.6889343261719,295.1668395996094,297.78326416015625,286.930908203125,1.0,0.3110759854316711,1.0,1.0,0.0,1.0,-1.5312976837158203,1.5312957763671875,1.92402603715891e-06,1.174322247505188,0.9045824408531188,0.9045824408531188,0.0,56.15678787231445,99.0,31161.884765625,-0.0,351.1225280761719,1.0,283.1499938964844,286.3464660644531,296.8168640136719,298.9175720214844,293.1499938964844,293.1499938964844,283.1499938964844,14222.4853515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689977645874023,1.0,0.0,0.0,2.338823080062866,2.3388328552246094,3.649960262919194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.51171875,0.0,400.6893615722656,1895.4371337890625,0.0,1375.2095947265625,0.5809981226921082,1.0,0.0,3.0,1.0,0.0
17908320,297.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037780761719,0.779127299785614,0.2068263441324234,0.186853751540184,297.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.904052734375,0.7387592196464539,0.175128161907196,0.1672072261571884,297.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90386962890625,0.7635697722434998,0.1944404989480972,0.1368770599365234,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042053222656,0.7231571674346924,0.1632887423038482,0.1560523808002472,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045715332031,0.6853871941566467,0.1390428990125656,0.6331265568733215,284.90362548828125,284.95001220703125,295.2154846191406,293.7100524902344,295.2121887207031,297.7523803710937,286.9012451171875,1.0,0.3184072077274322,1.0,1.0,0.0,1.0,-1.536380171775818,1.536378264427185,1.9359215457370738e-06,1.1783030033111572,0.8695178031921387,0.8695178031921387,0.0,62.54700469970703,87.0,31392.95703125,-0.0,370.3659362792969,1.0,283.1499938964844,286.3128356933594,296.8025817871094,298.9188232421875,293.1499938964844,293.1499938964844,283.1499938964844,16134.1689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764911413192749,1.0,0.0,0.0,2.374833822250366,2.374844074249268,3.763221343433544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.99365234375,0.0,426.6417846679688,1895.4371337890625,0.0,1430.395751953125,0.5887876152992249,1.0,0.0,3.0,1.0,0.0
17908380,297.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.91192626953125,0.7705034017562866,0.2089240700006485,0.1886114627122879,297.65625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.7305219173431396,0.176167294383049,0.1682085394859314,297.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.754783034324646,0.1958565711975097,0.1378347128629684,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115600585937,0.7148450016975403,0.1642104983329773,0.1569715738296508,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112548828125,0.6756364703178406,0.139239028096199,0.6343291997909546,284.9120483398437,284.95001220703125,295.2607421875,293.73095703125,295.2574462890625,297.7281188964844,286.9147033691406,1.0,0.3235205411911011,1.0,1.0,0.0,1.0,-1.543387532234192,1.543385624885559,1.952425918716472e-06,1.1838157176971436,0.8600516319274902,0.8600516319274902,0.0,66.76020050048828,87.0,31536.736328125,-0.0,385.0247802734375,1.0,283.1499938964844,286.3226013183594,296.7895812988281,298.909912109375,293.1499938964844,293.1499938964844,283.1499938964844,16892.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806080341339111,1.0,0.0,0.0,2.3746867179870605,2.374697208404541,3.762755511615978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.4033203125,0.0,430.2644958496094,1895.4371337890625,0.0,1461.205322265625,0.5926205515861511,1.0,0.0,3.0,1.0,0.0
17908440,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.926025390625,0.7679291367530823,0.2114110738039016,0.1907552182674408,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9258117675781,0.7273145318031311,0.1774424314498901,0.1693902164697647,297.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92596435546875,0.751639187335968,0.1975658982992172,0.1389916688203811,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257202148437,0.7113878130912781,0.1653298437595367,0.1580239236354828,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.92547607421875,0.671224057674408,0.1396213173866272,0.6360383629798889,284.9261169433594,284.95001220703125,295.305908203125,293.75164794921875,295.3026733398437,297.7086486816406,286.9284362792969,1.0,0.3268291354179382,1.0,1.0,0.0,1.0,-1.5520825386047363,1.5520806312561035,1.9730480289581465e-06,1.1906721591949463,0.8591957688331604,0.8591957688331604,0.0,69.11585235595703,75.0,31774.390625,-0.0,395.8023071289063,1.0,283.1499938964844,286.3292236328125,296.7869567871094,298.9149169921875,293.1499938964844,293.1499938964844,283.1499938964844,17155.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828750967979431,1.0,0.0,0.0,2.387602567672729,2.38761305809021,3.803797596901859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.4052734375,0.0,437.7081604003906,1895.4371337890625,0.0,1478.3162841796875,0.5959100723266602,1.0,0.0,3.0,1.0,0.0
17908500,297.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94097900390625,0.7695612907409668,0.214116483926773,0.193107783794403,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94073486328125,0.7277084589004517,0.1788783818483352,0.1706960946321487,297.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9408874511719,0.7524117827415466,0.1994507163763046,0.1402643024921417,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9406433105469,0.711703360080719,0.1665874272584915,0.1591720134019851,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403686523437,0.6706255674362183,0.1401485204696655,0.6381949186325073,284.9410705566406,284.95001220703125,295.3510437011719,293.7720642089844,295.3478088378906,297.6923828125,286.9435119628906,1.0,0.3286645412445068,1.0,1.0,0.0,1.0,-1.5619688034057615,1.561966896057129,1.9966769286838826e-06,1.1984788179397583,0.8636816740036011,0.8636816740036011,0.0,69.93270111083984,75.0,32032.375,0.0,403.240966796875,1.0,283.1499938964844,286.3367919921875,296.7945251464844,298.931884765625,293.1499938964844,293.1499938964844,283.1499938964844,17204.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844030618667603,1.0,0.0,0.0,2.4013831615448,2.40139389038086,3.847833625059138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.07958984375,0.0,444.5920104980469,1895.4371337890625,0.0,1489.9061279296875,0.5991120934486389,1.0,0.0,3.0,1.0,0.0
17908560,297.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.954833984375,0.7744371294975281,0.2169505506753921,0.1955674886703491,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95465087890625,0.7308875322341919,0.1804230362176895,0.1720790714025497,297.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95477294921875,0.7562099099159241,0.2014410495758056,0.1415975689888,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545593261719,0.7149285674095154,0.1679401099681854,0.1603802740573883,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543151855469,0.6729804277420044,0.1407845765352249,0.6406835913658142,284.9549255371094,284.95001220703125,295.3961181640625,293.7922668457031,295.3929138183594,297.6784362792969,286.9569396972656,1.0,0.3293011486530304,1.0,1.0,0.0,1.0,-1.5726206302642822,1.57261860370636,2.022342414420564e-06,1.2068946361541748,0.872329831123352,0.872329831123352,0.0,69.49708557128906,63.0,32319.103515625,0.0,407.8231201171875,1.0,283.1499938964844,286.3420104980469,296.80963134765625,298.9597473144531,293.1499938964844,293.1499938964844,283.1499938964844,17081.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858325004577637,1.0,0.0,0.0,2.419447183609009,2.4194579124450684,3.905940957338317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.67578125,0.0,452.80419921875,1895.4371337890625,0.0,1500.7900390625,0.6029971241950989,1.0,0.0,3.0,1.0,0.0
17908620,297.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659118652344,0.7820941805839539,0.2198578268289566,0.1980783939361572,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.7364194393157959,0.1820363402366638,0.1735051572322845,297.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9658508300781,0.7626271843910217,0.2034890949726104,0.1429575085639953,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656677246094,0.7204170227050781,0.1693543642759323,0.1616217792034149,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654846191406,0.6778501868247986,0.1414972692728042,0.6433965563774109,284.9659423828125,284.95001220703125,295.44110107421875,293.8122253417969,295.4379272460937,297.6661071777344,286.9674987792969,1.0,0.3289523422718048,1.0,1.0,0.0,1.0,-1.58372700214386,1.5837249755859375,2.0493287138378946e-06,1.215671420097351,0.8832745552062988,0.8832745552062988,0.0,68.04216003417969,63.0,32626.34375,0.0,409.9515075683594,1.0,283.1499938964844,286.3439636230469,296.8294372558594,298.9953918457031,293.1499938964844,293.1499938964844,283.1499938964844,16907.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875174045562744,1.0,0.0,0.0,2.441443920135498,2.4414546489715576,3.9772862692188937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.71923828125,0.0,462.8335266113281,1895.4371337890625,0.0,1513.6695556640625,0.6076726913452148,1.0,0.0,3.0,1.0,0.0
17908680,297.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742431640625,0.7922717332839966,0.222802996635437,0.2006074339151382,297.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97412109375,0.7441257834434509,0.1836875975131988,0.1749486178159713,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.97418212890625,0.7714815735816956,0.2055619657039642,0.1443218141794204,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740905761719,0.727799654006958,0.170804738998413,0.1628766804933548,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97393798828125,0.6849856972694397,0.1422590613365173,0.6462356448173523,284.9742736816406,284.95001220703125,295.48602294921875,293.8319396972656,295.4828491210937,297.65496826171875,286.9754333496094,1.0,0.327807068824768,1.0,1.0,0.0,1.0,-1.595049262046814,1.595047116279602,2.077073986583855e-06,1.2246183156967163,0.895584225654602,0.895584225654602,0.0,65.77916717529297,51.0,32947.78125,0.0,410.0163879394531,1.0,283.1499938964844,286.3430480957031,296.8514099121094,299.0355224609375,293.1499938964844,293.1499938964844,283.1499938964844,16735.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689568817615509,1.0,0.0,0.0,2.4666380882263184,2.466649055480957,4.059795912780828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.22607421875,0.0,474.6671142578125,1895.4371337890625,0.0,1529.4244384765625,0.6130674481391907,1.0,0.0,3.0,1.0,0.0
17908740,297.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.8049320578575134,0.2257664501667022,0.2031367272138595,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801330566406,0.7541609406471252,0.1853568106889724,0.1763925552368164,297.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98016357421875,0.7828434109687805,0.2076393812894821,0.1456770449876785,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800720214844,0.7371547818183899,0.1722736358642578,0.1641314625740051,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.97998046875,0.6943654417991638,0.1430510133504867,0.6491302847862244,284.980224609375,284.95001220703125,295.5308532714844,293.85137939453125,295.5277404785156,297.644775390625,286.9810485839844,1.0,0.3259885907173157,1.0,1.0,0.0,1.0,-1.606428146362305,1.6064260005950928,2.1051953353889985e-06,1.233608365058899,0.9086999893188475,0.9086999893188475,0.0,62.85096740722656,51.0,33278.2578125,0.0,408.2762451171875,1.0,283.1499938964844,286.3396911621094,296.8739013671875,299.0777587890625,293.1499938964844,293.1499938964844,283.1499938964844,16589.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919730305671692,1.0,0.0,0.0,2.494304656982422,2.49431586265564,4.151378618644231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.48876953125,0.0,488.14599609375,1895.4371337890625,0.0,1547.9906005859375,0.6190594434738159,1.0,0.0,3.0,1.0,0.0
17908800,297.73077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.984375,0.8194090723991394,0.2287348359823227,0.2056562155485153,297.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9843139648437,0.7668015956878662,0.1870286911725998,0.1778250634670257,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9843444824219,0.7968020439147949,0.2097069919109344,0.1470148563385009,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842834472656,0.7488235831260681,0.173747032880783,0.1653760075569152,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842224121094,0.7059834599494934,0.1438573449850082,0.6520242094993591,284.9844055175781,284.95001220703125,295.5755920410156,293.8705749511719,295.572509765625,297.63525390625,286.9849853515625,1.0,0.3236231207847595,1.0,1.0,0.0,1.0,-1.6177476644515991,1.6177455186843872,2.133405814674916e-06,1.2425490617752075,0.9222741723060608,0.9222741723060608,0.0,59.39962005615234,39.0,33613.04296875,0.0,405.0206298828125,1.0,283.1499938964844,286.33465576171875,296.8958435058594,299.1203308105469,293.1499938964844,293.1499938964844,283.1499938964844,16479.87109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946412920951843,1.0,0.0,0.0,2.523609399795532,2.523620843887329,4.249498033459531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.9755859375,0.0,502.9566345214844,1895.4371337890625,0.0,1568.7225341796875,0.6284775137901306,1.0,0.0,3.0,1.0,0.0
17908860,297.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752197265625,0.8359301090240479,0.2316843867301941,0.2081562727689743,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.7824998497962952,0.1886842250823974,0.1792362630367279,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753112792969,0.8133241534233093,0.2117439955472946,0.1483278572559356,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754638671875,0.7634409666061401,0.1752070933580398,0.1666014343500137,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9756774902344,0.7194067239761353,0.1446603685617447,0.6548715829849243,284.9751892089844,284.95001220703125,295.6202697753906,293.8895263671875,295.6172180175781,297.6261901855469,286.97412109375,1.0,0.3207908868789673,1.0,1.0,0.0,1.0,-1.628909945487976,1.6289076805114746,2.161454631277593e-06,1.251363754272461,0.9264838099479676,0.9264838099479676,0.0,55.5205192565918,39.0,34022.02734375,0.0,400.4303588867188,1.0,283.1499938964844,286.3133239746094,296.91851806640625,299.168212890625,293.1499938964844,293.1499938964844,283.1499938964844,16866.2734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977233290672302,1.0,0.0,0.0,2.5727124214172363,2.5727241039276123,4.416475292146061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.7099609375,0.0,531.5131225585938,1895.4371337890625,0.0,1592.832275390625,0.6373931169509888,1.0,0.0,3.0,1.0,0.0
17908920,297.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9722900390625,0.8561185002326965,0.2346076071262359,0.2106175869703292,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9722900390625,0.8016805648803711,0.1903126388788223,0.1806102246046066,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9722900390625,0.8317710757255554,0.2137409746646881,0.1496031284332275,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9723205566406,0.7817040681838989,0.1766433417797088,0.167792871594429,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9723205566406,0.7345453500747681,0.1454481482505798,0.6576019525527954,284.9722900390625,284.95001220703125,295.66485595703125,293.9081726074219,295.6618347167969,297.617431640625,286.9723205566406,1.0,0.3175648152828216,1.0,1.0,0.0,1.0,-1.6397545337677002,1.6397522687911987,2.188923190260539e-06,1.2599244117736816,0.9322518110275269,0.9322518110275269,0.0,51.30796051025391,27.0,34355.6640625,0.0,394.6571044921875,1.0,283.1499938964844,286.3031005859375,296.9388122558594,299.20977783203125,293.1499938964844,293.1499938964844,283.1499938964844,17145.931640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008876204490662,1.0,0.0,0.0,2.605644941329956,2.6056571006774902,4.530267290192569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.19775390625,0.0,551.3594360351562,1895.4371337890625,0.0,1617.7652587890625,0.6481831669807434,1.0,0.0,3.0,1.0,0.0
17908980,297.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9609375,0.8818158507347107,0.2375116795301437,0.2130537629127502,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9610900878906,0.8239607810974121,0.1919151246547699,0.1819515228271484,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96099853515625,0.85456383228302,0.2157015204429626,0.150846853852272,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.961181640625,0.804478645324707,0.1780566126108169,0.168954387307167,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96142578125,0.7535185217857361,0.1462199836969375,0.6602228283882141,284.9609069824219,284.95001220703125,295.7093811035156,293.92657470703125,295.70635986328125,297.6090087890625,286.959716796875,1.0,0.3140052556991577,1.0,1.0,0.0,1.0,-1.6503245830535889,1.6503223180770874,2.2159022137202555e-06,1.268264651298523,0.9305012822151184,0.9305012822151184,0.0,46.81830978393555,27.0,34753.70703125,0.0,387.8657531738281,1.0,283.1499938964844,286.2803649902344,296.95880126953125,299.2546691894531,293.1499938964844,293.1499938964844,283.1499938964844,17775.025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041904926300049,1.0,0.0,0.0,2.655693769454956,2.6557064056396484,4.7059722874109866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.5615234375,0.0,583.5494995117188,1895.4371337890625,0.0,1643.979248046875,0.657611608505249,1.0,0.0,3.0,1.0,0.0
17909040,297.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579467773437,0.9154751896858216,0.2403950989246368,0.2154579907655716,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579467773437,0.8510081171989441,0.1934883296489715,0.1832547038793563,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579467773437,0.8846921324729919,0.2176231443881988,0.1520546525716781,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579467773437,0.8311776518821716,0.1794435381889343,0.1700807958841323,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579467773437,0.7788411974906921,0.1469716578722,0.6627094745635986,284.9579467773437,284.95001220703125,295.7537841796875,293.9446716308594,295.75079345703125,297.600830078125,286.9580993652344,1.0,0.310159683227539,1.0,1.0,0.0,1.0,-1.6605640649795532,1.6605618000030518,2.24223117584188e-06,1.2763406038284302,0.9314254522323608,0.9314254522323608,0.0,42.10586166381836,25.0,35070.21875,0.0,380.1661376953125,1.0,283.1499938964844,286.2707214355469,296.9764709472656,299.29248046875,293.1499938964844,293.1499938964844,283.1499938964844,18223.34375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073649764060974,1.0,0.0,0.0,2.687156915664673,2.6871697902679443,4.818139700546453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.33642578125,0.0,604.6726684570312,1895.4371337890625,0.0,1669.3538818359375,0.6682717800140381,1.0,0.0,3.0,1.0,0.0
17909100,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.9534193873405457,0.2432647049427032,0.2178853899240493,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94873046875,0.8804291486740112,0.1950359642505645,0.1845699548721313,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486389160156,0.917500913143158,0.2195109874010086,0.15326589345932,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94879150390625,0.858562171459198,0.180807426571846,0.1712216585874557,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.948974609375,0.8056857585906982,0.1477055102586746,0.6652877330780029,284.9485778808594,284.95001220703125,295.798095703125,293.9624938964844,295.7951354980469,297.593017578125,286.9478759765625,1.0,0.3075312077999115,1.0,1.0,0.0,1.0,-1.670976638793945,1.6709743738174438,2.269191782033886e-06,1.2845420837402344,0.9265090823173524,0.9265090823173524,0.0,38.27314758300781,25.0,35450.07421875,0.0,374.95794677734375,1.0,283.1499938964844,286.25079345703125,296.9941711425781,299.3335266113281,293.1499938964844,293.1499938964844,283.1499938964844,18968.89453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105224132537842,1.0,0.0,0.0,2.734123468399048,2.734136819839477,4.988036721442768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.97412109375,0.0,637.5130004882812,1895.4371337890625,0.0,1694.762939453125,0.6771206259727478,1.0,0.0,3.0,1.0,0.0
17909160,297.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488830566406,0.9878374338150024,0.2461156547069549,0.2203128486871719,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488220214844,0.913901388645172,0.1965536028146743,0.1858772486448288,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488525390625,0.9558586478233336,0.2213606089353561,0.154464766383171,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488220214844,0.889906108379364,0.182143822312355,0.1723571419715881,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.94873046875,0.8326948881149292,0.1484164893627166,0.6678651571273804,284.9488830566406,284.95001220703125,295.84234619140625,293.98004150390625,295.8393859863281,297.5854187011719,286.94952392578125,1.0,0.3053817749023437,1.0,1.0,0.0,1.0,-1.6813580989837646,1.6813558340072632,2.29627471526328e-06,1.2927215099334717,0.9260513186454772,0.9260513186454772,0.0,34.992034912109375,28.0,35756.03515625,0.0,371.2375793457031,1.0,283.1499938964844,286.2445678710937,297.0102233886719,299.3684997558594,293.1499938964844,293.1499938964844,283.1499938964844,19458.2109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134777307510376,1.0,0.0,0.0,2.762290954589844,2.762304306030273,5.091340540275269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.9345703125,0.0,657.9661865234375,1895.4371337890625,0.0,1718.6966552734375,0.6870846152305603,1.0,0.0,3.0,1.0,0.0
