time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909220,297.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9368896484375,0.9925593137741088,0.2494012862443924,0.2143028229475021,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9372253417969,0.9328011274337769,0.1980248391628265,0.1872386336326599,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.93701171875,0.9733064770698548,0.2231554985046386,0.1556988358497619,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9373474121094,0.9061655402183532,0.1834361404180526,0.1735487133264541,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378356933594,0.8458691835403442,0.1490899175405502,0.6707267165184021,284.9367980957031,284.95001220703125,295.886474609375,293.9972839355469,295.883544921875,297.5790710449219,286.9338073730469,1.0,0.3040440082550049,1.0,1.0,0.0,1.0,-1.681883454322815,1.6818811893463137,2.297873379575321e-06,1.2933189868927002,0.9165107011795044,0.9165107011795044,0.0,33.627349853515625,28.0,35997.5390625,0.0,367.6689758300781,1.0,283.1499938964844,286.220703125,297.0267028808594,299.4056701660156,293.1499938964844,293.1499938964844,283.1499938964844,20271.705078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163820862770081,1.0,0.0,0.0,2.805426359176636,2.8054404258728027,5.251593506727659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.1025390625,0.0,690.430419921875,1895.4371337890625,0.0,1742.3577880859375,0.6950388550758362,1.0,0.0,3.0,1.0,0.0
17909280,297.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9254150390625,0.9899338483810424,0.2538870871067047,0.2067083865404129,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92547607421875,0.9447042346000672,0.1994396597146988,0.1885693818330764,297.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9254455566406,0.9832653403282166,0.224881038069725,0.1569017469882965,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255065917969,0.9172662496566772,0.1846753507852554,0.1747125685214996,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92559814453125,0.854130208492279,0.1497404128313064,0.6735380291938782,284.9254150390625,284.95001220703125,295.93048095703125,294.01422119140625,295.92755126953125,297.5775451660156,286.925048828125,1.0,0.3031375706195831,1.0,1.0,0.0,1.0,-1.6808980703353882,1.6808958053588867,2.2950405309529742e-06,1.2923345565795898,0.9020852446556092,0.9020852446556092,0.0,32.86851501464844,31.0,36070.328125,0.0,364.8948364257813,1.0,283.1499938964844,286.20965576171875,297.0387878417969,299.4259338378906,293.1499938964844,293.1499938964844,283.1499938964844,21191.892578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186376452445984,1.0,0.0,0.0,2.8184382915496826,2.8184525966644287,5.300421435094904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.255859375,0.0,704.309326171875,1895.4371337890625,0.0,1760.8270263671875,0.7019844651222229,1.0,0.0,3.0,1.0,0.0
17909340,297.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170227050781,0.9875911474227904,0.2589548826217651,0.2008196115493774,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91705322265625,0.9541780352592468,0.2008250504732132,0.1898704916238784,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170227050781,0.990783989429474,0.2265723049640655,0.1580771505832672,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170837402344,0.9267842173576356,0.1858867555856704,0.1758489906787872,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9172058105469,0.8609734177589417,0.1504015624523162,0.6763774156570435,284.9169921875,284.95001220703125,295.97442626953125,294.0308532714844,295.97149658203125,297.57879638671875,286.9168395996094,1.0,0.3026958703994751,1.0,1.0,0.0,1.0,-1.6815084218978882,1.6815061569213867,2.2967258246353595e-06,1.2928874492645264,0.8869122266769409,0.8869122266769409,0.0,32.34115982055664,31.0,36215.484375,0.0,363.7292175292969,1.0,283.1499938964844,286.1968688964844,297.0497436523437,299.4455871582031,293.1499938964844,293.1499938964844,283.1499938964844,22286.9765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202305793762207,1.0,0.0,0.0,2.841054201126098,2.841068744659424,5.385826398196514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.28759765625,0.0,725.7894287109375,1895.4371337890625,0.0,1773.918701171875,0.705705463886261,1.0,0.0,3.0,1.0,0.0
17909400,297.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9227905273437,0.9856076240539552,0.2642415165901184,0.1963118463754654,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9227294921875,0.9616890549659728,0.202194333076477,0.1911529600620269,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228210449219,0.9965372681617736,0.2282465696334839,0.1592362523078918,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.92266845703125,0.9346762895584106,0.1870827376842498,0.1769680380821228,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9224548339844,0.8666414618492126,0.1510802656412124,0.6792982220649719,284.9228820800781,284.95001220703125,296.01824951171875,294.04718017578125,296.01531982421875,297.58123779296875,286.92437744140625,1.0,0.3026841282844543,1.0,1.0,0.0,1.0,-1.6838716268539429,1.6838693618774414,2.3028674149827566e-06,1.2947063446044922,0.8804951906204224,0.8804951906204224,0.0,31.988439559936523,51.0,36317.19140625,0.0,363.9953918457031,1.0,283.1499938964844,286.20086669921875,297.0603332519531,299.4608154296875,293.1499938964844,293.1499938964844,283.1499938964844,22879.55078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212499976158142,1.0,0.0,0.0,2.8442270755767822,2.8442416191101074,5.39786299214029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.7607421875,0.0,731.3883666992188,1895.4371337890625,0.0,1782.318359375,0.7042337656021118,1.0,0.0,3.0,1.0,0.0
17909460,297.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500732421875,0.987675130367279,0.2691095769405365,0.201018750667572,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9498291015625,0.9585861563682556,0.2035902440547943,0.1924711018800735,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501342773437,0.9943836331367492,0.2299526929855346,0.1604234874248504,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495849609375,0.9311869740486144,0.1883043795824051,0.1781226843595504,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488525390625,0.8633532524108887,0.151802659034729,0.6825076341629028,284.95037841796875,284.95001220703125,296.0619506835937,294.0632019042969,296.05908203125,297.5831298828125,286.955322265625,1.0,0.3058671653270721,1.0,1.0,0.0,1.0,-1.6977564096450806,1.6977540254592896,2.3391987724608043e-06,1.305427312850952,0.8935577869415283,0.8935577869415283,0.0,32.69638442993164,51.0,36532.96484375,0.0,373.5973815917969,1.0,283.1499938964844,286.2264404296875,297.07159423828125,299.4770202636719,293.1499938964844,293.1499938964844,283.1499938964844,22333.361328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218234539031982,1.0,0.0,0.0,2.834893226623535,2.8349077701568604,5.362492743188341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.20166015625,0.0,721.9085693359375,1895.4371337890625,0.0,1787.050537109375,0.7043651938438416,1.0,0.0,3.0,1.0,0.0
17909520,297.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97998046875,0.9920599460601808,0.2725851833820343,0.2127552032470703,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97967529296875,0.9471611380577089,0.2050181180238723,0.1938488483428955,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799499511719,0.9858291149139404,0.2316922098398208,0.1616575419902801,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794921875,0.9191851615905762,0.189556747674942,0.1793356239795684,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788818359375,0.8534803986549377,0.1525426059961319,0.6860076189041138,284.9801330566406,284.95001220703125,296.10552978515625,294.07891845703125,296.10272216796875,297.5799255371094,286.9843444824219,1.0,0.3109846711158752,1.0,1.0,0.0,1.0,-1.7206331491470337,1.720630764961243,2.400153107373626e-06,1.323352336883545,0.9186375737190248,0.9186375737190248,0.0,34.289337158203125,71.0,37012.03515625,0.0,390.98284912109375,1.0,283.1499938964844,286.242919921875,297.089599609375,299.5149841308594,293.1499938964844,293.1499938964844,283.1499938964844,21464.31640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229408621788025,1.0,0.0,0.0,2.8577847480773926,2.8577992916107178,5.449446121019719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.16552734375,0.0,732.3258666992188,1895.4371337890625,0.0,1796.285888671875,0.7115694880485535,1.0,0.0,3.0,1.0,0.0
17909580,297.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.9966264963150024,0.274427592754364,0.229845181107521,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970397949219,0.9285411238670348,0.2064405381679535,0.1952664256095886,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971923828125,0.9706878662109376,0.2334159463644027,0.1629178822040558,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969177246094,0.901753544807434,0.1908054798841476,0.1805886775255203,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965515136719,0.8389275670051575,0.1532386541366577,0.6895774006843567,284.997314453125,284.95001220703125,296.1490173339844,294.09429931640625,296.146240234375,297.5699768066406,287.00030517578125,1.0,0.3178453147411346,1.0,1.0,0.0,1.0,-1.7501513957977295,1.750148892402649,2.4802798179734964e-06,1.346520185470581,0.9433026909828186,0.9433026909828186,0.0,36.72673034667969,71.0,37697.70703125,0.0,415.1938781738281,1.0,283.1499938964844,286.24224853515625,297.1148376464844,299.5745544433594,293.1499938964844,293.1499938964844,283.1499938964844,21164.28515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254404425621033,1.0,0.0,0.0,2.912792205810547,2.912806987762451,5.661249815602787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.30419921875,0.0,768.660400390625,1895.4371337890625,0.0,1817.0142822265625,0.7210290431976318,1.0,0.0,3.0,1.0,0.0
17909640,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196228027344,0.99288672208786,0.2746629416942596,0.2472639977931976,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191650390625,0.90097975730896,0.2078317254781723,0.1967171728610992,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0193786621094,0.9435666799545288,0.2350957989692688,0.1641940176486969,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01904296875,0.8771136403083801,0.1920263916254043,0.1818775683641433,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185546875,0.8174855709075928,0.1538460403680801,0.6930913329124451,285.0195617675781,284.95001220703125,296.1923828125,294.1093444824219,296.1896667480469,297.5532531738281,287.0224304199219,1.0,0.3260974586009979,1.0,1.0,0.0,1.0,-1.7808717489242554,1.7808692455291748,2.5660267510829726e-06,1.371131181716919,0.9775423407554626,0.9775423407554626,0.0,40.52580642700195,89.0,38403.06640625,0.0,444.8425598144531,1.0,283.1499938964844,286.2469482421875,297.14166259765625,299.6416931152344,293.1499938964844,293.1499938964844,283.1499938964844,20747.767578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292564511299133,1.0,0.0,0.0,2.964669704437256,2.964685201644897,5.864702643521014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.26611328125,0.0,803.3129272460938,1895.4371337890625,0.0,1848.8414306640625,0.7353363633155823,1.0,0.0,3.0,1.0,0.0
17909700,297.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00439453125,0.9481431245803832,0.275378942489624,0.2477866560220718,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048522949219,0.8593584895133972,0.2091144621372223,0.1982427090406417,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.004638671875,0.8957303762435913,0.2366466075181961,0.1655153930187225,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050048828125,0.8379238247871399,0.1931449323892593,0.1832451820373535,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055236816406,0.7792051434516907,0.1543024778366089,0.6967085003852844,285.00445556640625,284.95001220703125,296.23565673828125,294.1240539550781,296.2329406738281,297.536865234375,287.0015869140625,1.0,0.3343406915664673,1.0,1.0,0.0,1.0,-1.790165901184082,1.790163278579712,2.591979182398063e-06,1.3783197402954102,0.9893650412559508,0.9893650412559508,0.0,47.311771392822266,89.0,38863.76171875,0.0,471.4248962402344,1.0,283.1499938964844,286.2130126953125,297.1668701171875,299.7076416015625,293.1499938964844,293.1499938964844,283.1499938964844,21116.05859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341161966323853,1.0,0.0,0.0,3.0369558334350586,3.0369718074798584,6.15418116467481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.01416015625,0.0,859.4349975585938,1895.4371337890625,0.0,1889.6837158203125,0.7492597103118896,1.0,0.0,3.0,1.0,0.0
17909760,297.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895935058594,0.9076294898986816,0.2770251035690307,0.2491416186094284,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98980712890625,0.8291395902633667,0.2102946639060974,0.1996792405843734,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897155761719,0.8622983694076538,0.2380718737840652,0.1667536199092865,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898681640625,0.8086750507354736,0.1941697299480438,0.1845314055681228,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901123046875,0.7500029802322388,0.1546655148267746,0.6998428702354431,284.9896240234375,284.95001220703125,296.2787780761719,294.1384582519531,296.2760925292969,297.5253295898437,286.98834228515625,1.0,0.3429810702800751,1.0,1.0,0.0,1.0,-1.8003121614456177,1.8003095388412476,2.620636905703577e-06,1.386278510093689,0.9948320388793944,0.9948320388793944,0.0,54.51488494873047,92.0,39218.6640625,0.0,499.9213562011719,1.0,283.1499938964844,286.1913452148437,297.1826477050781,299.75115966796875,293.1499938964844,293.1499938964844,283.1499938964844,21646.046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738673210144043,1.0,0.0,0.0,3.0849804878234863,3.0849969387054443,6.350357466544665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.2431640625,0.0,899.9500122070312,1895.4371337890625,0.0,1928.287109375,0.7636335492134094,1.0,0.0,3.0,1.0,0.0
17909820,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.971435546875,0.8852771520614624,0.2790945172309875,0.2510279417037964,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9717102050781,0.810187816619873,0.2113979458808899,0.2009810656309127,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715881347656,0.8421651721000671,0.2394117265939712,0.1678824722766876,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718322753906,0.7886089086532593,0.1951248347759246,0.1856903284788131,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9721984863281,0.7323412299156189,0.1549739092588424,0.7024088501930237,284.9714660644531,284.95001220703125,296.32177734375,294.1524963378906,296.3191223144531,297.51611328125,286.9696655273437,1.0,0.3497583568096161,1.0,1.0,0.0,1.0,-1.809969425201416,1.809966802597046,2.6481081931706285e-06,1.3938682079315186,0.9930497407913208,0.9930497407913208,0.0,60.399539947509766,92.0,39617.625,0.0,524.3417358398438,1.0,283.1499938964844,286.1627197265625,297.1942443847656,299.789794921875,293.1499938964844,293.1499938964844,283.1499938964844,22491.34375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427398562431335,1.0,0.0,0.0,3.146195411682129,3.146212577819824,6.604876716664876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.7109375,0.0,954.4495239257812,1895.4371337890625,0.0,1962.9774169921875,0.7756980657577515,1.0,0.0,3.0,1.0,0.0
17909880,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9627380371094,0.8700382113456726,0.2813524603843689,0.2531475126743316,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628601074219,0.7955429553985596,0.2124480009078979,0.2021870762109756,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9627990722656,0.8282305598258972,0.2406942695379257,0.1689357310533523,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.962890625,0.7742522954940796,0.1960300207138061,0.1867586374282837,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9630126953125,0.7196242213249207,0.1552490144968032,0.7046196460723877,284.9627685546875,284.95001220703125,296.3646545410156,294.1661682128906,296.36199951171875,297.5080871582031,286.9621276855469,1.0,0.355779081583023,1.0,1.0,0.0,1.0,-1.8191651105880733,1.819162487983704,2.6744123715616297e-06,1.4010854959487915,0.9927005767822266,0.9927005767822266,0.0,65.47544860839844,80.0,39931.671875,0.0,546.1953735351562,1.0,283.1499938964844,286.147216796875,297.2030029296875,299.8192138671875,293.1499938964844,293.1499938964844,283.1499938964844,23112.3828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461929321289062,1.0,0.0,0.0,3.1863667964935303,3.1863842010498047,6.7746185550277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.99365234375,0.0,991.75927734375,1895.4371337890625,0.0,1992.6063232421875,0.7883827686309814,1.0,0.0,3.0,1.0,0.0
17909940,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.864293098449707,0.2836992740631103,0.2553057074546814,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496154785156,0.7892834544181824,0.2134648859500885,0.2032626569271087,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.8224092125892639,0.2419414967298507,0.1698911637067794,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496765136719,0.7682003974914551,0.1969028115272522,0.1876981407403946,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.949951171875,0.7136220335960388,0.1555059403181076,0.7062860131263733,284.9494323730469,284.95001220703125,296.4073791503906,294.17950439453125,296.40478515625,297.5008239746094,286.9482727050781,1.0,0.359012097120285,1.0,1.0,0.0,1.0,-1.82732617855072,1.8273234367370603,2.697901436476968e-06,1.4075019359588623,0.9859948754310608,0.9859948754310608,0.0,68.18750762939453,80.0,40274.98046875,0.0,560.1900024414062,1.0,283.1499938964844,286.12432861328125,297.2122497558594,299.8500061035156,293.1499938964844,293.1499938964844,283.1499938964844,24029.603515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492519021034241,1.0,0.0,0.0,3.2387263774871826,3.2387444972991943,6.999094352977409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.06396484375,0.0,1042.46337890625,1895.4371337890625,0.0,2018.9827880859373,0.7984738945960999,1.0,0.0,3.0,1.0,0.0
17910000,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449462890625,0.8639975190162659,0.2860932648181915,0.2574568688869476,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449768066406,0.7880403995513916,0.2144624441862106,0.2042455673217773,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449462890625,0.8213252425193787,0.2431676238775253,0.1707761734724044,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449768066406,0.7669382095336914,0.1977563053369522,0.1885455250740051,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450378417969,0.7118170857429504,0.1557552516460418,0.7075761556625366,284.9449462890625,284.95001220703125,296.45001220703125,294.1924743652344,296.4474182128906,297.494140625,286.94482421875,1.0,0.3607513606548309,1.0,1.0,0.0,1.0,-1.83471941947937,1.834716796875,2.719270696616149e-06,1.413303256034851,0.981850266456604,0.981850266456604,0.0,69.23101806640625,68.0,40530.62109375,0.0,568.5543823242188,1.0,283.1499938964844,286.1138916015625,297.2206726074219,299.8746337890625,293.1499938964844,293.1499938964844,283.1499938964844,24681.02734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518478631973267,1.0,0.0,0.0,3.269690990447998,3.269709587097168,7.133567123673856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.18603515625,0.0,1073.922119140625,1895.4371337890625,0.0,2041.4588623046875,0.809089183807373,1.0,0.0,3.0,1.0,0.0
17910060,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359741210937,0.867607831954956,0.2885269820690155,0.2596025466918945,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93609619140625,0.7904013991355896,0.2154517322778701,0.205168530344963,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93603515625,0.8236649632453918,0.2443834990262985,0.1716162711381912,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361572265625,0.7690929174423218,0.1986015439033508,0.1893326640129089,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9363098144531,0.7131727337837219,0.1560050398111343,0.7086243033409119,284.9360046386719,284.95001220703125,296.4925537109375,294.2049255371094,296.4899597167969,297.4880676269531,286.9354858398437,1.0,0.3612435460090637,1.0,1.0,0.0,1.0,-1.8416173458099363,1.8416146039962769,2.739292085607304e-06,1.41871178150177,0.9728219509124756,0.9728219509124756,0.0,69.00081634521484,68.0,40820.30078125,0.0,572.6386108398438,1.0,283.1499938964844,286.096435546875,297.2301025390625,299.9018249511719,293.1499938964844,293.1499938964844,283.1499938964844,25614.818359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542004585266113,1.0,0.0,0.0,3.3127036094665527,3.312722682952881,7.322484520955186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.34912109375,0.0,1118.766845703125,1895.4371337890625,0.0,2061.900146484375,0.8170509338378906,1.0,0.0,3.0,1.0,0.0
17910120,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359741210937,0.8746301531791687,0.2910264134407043,0.2617508172988891,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359436035156,0.795840859413147,0.2164380550384521,0.2060421407222747,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359436035156,0.8289009928703308,0.2455938756465912,0.1724177002906799,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359130859375,0.7741965651512146,0.199445828795433,0.1900715976953506,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9358825683594,0.7171230316162109,0.156258225440979,0.7094756364822388,284.9359741210937,284.95001220703125,296.5350952148437,294.2166748046875,296.53253173828125,297.4826354980469,286.9364013671875,1.0,0.3607150614261627,1.0,1.0,0.0,1.0,-1.8481183052062988,1.8481155633926392,2.7582352686295053e-06,1.4238049983978271,0.967939555644989,0.967939555644989,0.0,67.71991729736328,56.0,41033.1015625,0.0,573.16259765625,1.0,283.1499938964844,286.0909729003906,297.2386779785156,299.9237976074219,293.1499938964844,293.1499938964844,283.1499938964844,26226.447265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562445998191833,1.0,0.0,0.0,3.33526349067688,3.335282802581787,7.422557928293827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.55810546875,0.0,1143.568115234375,1895.4371337890625,0.0,2079.715087890625,0.8257319331169128,1.0,0.0,3.0,1.0,0.0
17910180,297.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93096923828125,0.8849729895591736,0.2935845553874969,0.2639307081699371,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9309997558594,0.8041644096374512,0.2174261510372162,0.2068842351436615,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93096923828125,0.8368865847587585,0.2468028217554092,0.1731945425271988,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310302734375,0.7821348905563354,0.2002941220998764,0.1907809823751449,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310913085937,0.7233267426490784,0.156519129872322,0.7102010846138,284.93096923828125,284.95001220703125,296.5776672363281,294.22772216796875,296.5751037597656,297.4778747558594,286.9309387207031,1.0,0.3593581318855285,1.0,1.0,0.0,1.0,-1.854403018951416,1.8544001579284668,2.7766177481680643e-06,1.4287259578704834,0.9592049717903136,0.9592049717903136,0.0,65.5722427368164,56.0,41285.53125,0.0,570.7965087890625,1.0,283.1499938964844,286.077880859375,297.2479553222656,299.9486083984375,293.1499938964844,293.1499938964844,283.1499938964844,27113.681640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75816810131073,1.0,0.0,0.0,3.3709726333618164,3.370992422103882,7.582348757750879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.0732421875,0.0,1182.92333984375,1895.4371337890625,0.0,2096.5244140625,0.8319765329360962,1.0,0.0,3.0,1.0,0.0
17910240,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342041015625,0.8986536264419556,0.2961746156215668,0.2661186754703522,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341125488281,0.8149768114089966,0.2184153795242309,0.2076973021030426,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.93414306640625,0.8477664589881897,0.2480088621377945,0.1739467084407806,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93408203125,0.7929368615150452,0.2011449486017227,0.1914632320404052,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339599609375,0.7317180037498474,0.1567870825529098,0.7108193039894104,284.9341735839844,284.95001220703125,296.6202087402344,294.23809814453125,296.6176452636719,297.4735717773437,286.9349365234375,1.0,0.3573212623596191,1.0,1.0,0.0,1.0,-1.8604716062545776,1.860468864440918,2.794433385133744e-06,1.4334758520126345,0.9553808569908142,0.9553808569908142,0.0,62.72296142578125,44.0,41470.87109375,0.0,566.0355224609375,1.0,283.1499938964844,286.0758056640625,297.2561950683594,299.9685363769531,293.1499938964844,293.1499938964844,283.1499938964844,27642.10546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598714828491211,1.0,0.0,0.0,3.387855529785156,3.387875556945801,7.658488243578176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.4287109375,0.0,1202.564697265625,1895.4371337890625,0.0,2111.44580078125,0.8393081426620483,1.0,0.0,3.0,1.0,0.0
17910300,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315185546875,0.916823148727417,0.2987836301326751,0.2683130502700805,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315185546875,0.8281073570251465,0.219406247138977,0.2084920704364776,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315185546875,0.8620861768722534,0.2492118924856186,0.1746830344200134,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315185546875,0.8068190813064575,0.2019982933998108,0.1921280622482299,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315490722656,0.7427006363868713,0.1570624560117721,0.7113735675811768,284.9315185546875,284.95001220703125,296.6627502441406,294.247802734375,296.66021728515625,297.4696960449219,286.9317321777344,1.0,0.3547283113002777,1.0,1.0,0.0,1.0,-1.866409182548523,1.8664064407348635,2.8119268336013192e-06,1.438121676445007,0.9480067491531372,0.9480067491531372,0.0,59.29996109008789,44.0,41700.02734375,0.0,559.32421875,1.0,283.1499938964844,286.0652160644531,297.26495361328125,299.9914855957031,293.1499938964844,293.1499938964844,283.1499938964844,28459.13671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615297436714172,1.0,0.0,0.0,3.419272184371948,3.419292688369751,7.801185688549594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.2734375,0.0,1238.447998046875,1895.4371337890625,0.0,2126.00390625,0.8444989919662476,1.0,0.0,3.0,1.0,0.0
17910360,297.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9362487792969,0.9410348534584044,0.3014033138751983,0.2704980373382568,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361267089844,0.8445968627929688,0.2203962653875351,0.2092663794755935,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361877441406,0.880627453327179,0.2504089772701263,0.1754001528024673,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93609619140625,0.8231855630874634,0.2028515487909317,0.1927733868360519,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359436035156,0.7570789456367493,0.1573424041271209,0.7118594646453857,284.93621826171875,284.95001220703125,296.70526123046875,294.25689697265625,296.7027282714844,297.46612548828125,286.9371032714844,1.0,0.3516757190227508,1.0,1.0,0.0,1.0,-1.8721823692321773,1.872179627418518,2.828994865922141e-06,1.442637324333191,0.9456555247306824,0.9456555247306824,0.0,55.41739273071289,32.0,41868.5703125,0.0,550.9868774414062,1.0,283.1499938964844,286.0645751953125,297.2725830078125,300.009765625,293.1499938964844,293.1499938964844,283.1499938964844,28903.50390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630288600921631,1.0,0.0,0.0,3.433361768722534,3.433382511138916,7.865610882618057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.48046875,0.0,1255.29443359375,1895.4371337890625,0.0,2139.191162109375,0.8511313796043396,1.0,0.0,3.0,1.0,0.0
17910420,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93426513671875,0.9689878225326538,0.3040289580821991,0.2726816236972809,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93426513671875,0.866209089756012,0.2213845252990722,0.2100275605916977,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93426513671875,0.9044815301895142,0.2515987753868103,0.1761045306921005,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93426513671875,0.84327632188797,0.2037037014961242,0.1934060603380203,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342956542969,0.7761273980140686,0.1576258987188339,0.7123036980628967,284.93426513671875,284.95001220703125,296.74774169921875,294.26531982421875,296.7452087402344,297.4627990722656,286.9345703125,1.0,0.3482466638088226,1.0,1.0,0.0,1.0,-1.877857685089112,1.877854824066162,2.845830294972984e-06,1.447075366973877,0.939575970172882,0.939575970172882,0.0,51.15993881225586,32.0,42083.0078125,0.0,541.3280639648438,1.0,283.1499938964844,286.05474853515625,297.2806091308594,300.0311889648437,293.1499938964844,293.1499938964844,283.1499938964844,29664.771484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645331621170044,1.0,0.0,0.0,3.4629926681518555,3.4630138874053955,8.001961191439477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.18701171875,0.0,1289.9237060546875,1895.4371337890625,0.0,2152.44970703125,0.855846643447876,1.0,0.0,3.0,1.0,0.0
17910480,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9392395019531,0.9972788691520692,0.3066576719284057,0.2748526334762573,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9391174316406,0.8950890302658081,0.2223682254552841,0.2107715308666229,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9391784667969,0.9384805560112,0.2527783215045929,0.1767916083335876,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9390869140625,0.8701964020729065,0.20455202460289,0.1940223723649978,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9389343261719,0.8013758659362793,0.1579098105430603,0.7126930952072144,284.939208984375,284.95001220703125,296.7901916503906,294.2731018066406,296.78765869140625,297.459716796875,286.9400329589844,1.0,0.3445014655590057,1.0,1.0,0.0,1.0,-1.8833314180374143,1.883328557014465,2.862132078007562e-06,1.451361894607544,0.9383394718170166,0.9383394718170166,0.0,46.610107421875,25.0,42240.203125,0.0,530.5481567382812,1.0,283.1499938964844,286.0542297363281,297.28741455078125,300.0480041503906,293.1499938964844,293.1499938964844,283.1499938964844,30051.248046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659153342247009,1.0,0.0,0.0,3.47622299194336,3.4762442111968994,8.063220775511581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.56005859375,0.0,1305.9002685546875,1895.4371337890625,0.0,2164.65380859375,0.8622339963912964,1.0,0.0,3.0,1.0,0.0
17910540,297.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9261169433594,0.9990000128746032,0.3101183176040649,0.2634767591953277,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9264831542969,0.9135343432426452,0.2233088463544845,0.2115927785634994,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9263000488281,0.9587611556053162,0.2539062798023224,0.1775320470333099,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266052246094,0.8872682452201843,0.2053585648536682,0.1947165429592132,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9271240234375,0.8160713911056519,0.1581627130508422,0.7134734988212585,284.9261779785156,284.95001220703125,296.83258056640625,294.2803039550781,296.8300476074219,297.4590148925781,286.923583984375,1.0,0.340618222951889,1.0,1.0,0.0,1.0,-1.8734002113342283,1.8733974695205688,2.8329309316177387e-06,1.443826675415039,0.9247969388961792,0.9247969388961792,0.0,44.04891204833984,25.0,42213.21875,0.0,515.5643920898438,1.0,283.1499938964844,286.0332946777344,297.29376220703125,300.0626525878906,293.1499938964844,293.1499938964844,283.1499938964844,30999.517578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767236590385437,1.0,0.0,0.0,3.5019969940185547,3.502018690109253,8.183231443581462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.5166015625,0.0,1338.7601318359375,1895.4371337890625,0.0,2176.3388671875,0.8660198450088501,1.0,0.0,3.0,1.0,0.0
17910600,297.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139404296875,0.9990000128746032,0.3152431547641754,0.2494239062070846,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140319824219,0.93355792760849,0.2242030650377273,0.2123758196830749,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139709472656,0.976740062236786,0.2549751698970794,0.1782354116439819,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140930175781,0.904426097869873,0.2061213999986648,0.1953747570514679,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.914306640625,0.8297984600067139,0.158415213227272,0.7142064571380615,284.9139404296875,284.95001220703125,296.8749084472656,294.2868957519531,296.87237548828125,297.4654541015625,286.91290283203125,1.0,0.3364108502864837,1.0,1.0,0.0,1.0,-1.8599833250045776,1.8599804639816284,2.79327991847822e-06,1.4332994222640991,0.9063081741333008,0.9063081741333008,0.0,41.6836166381836,43.0,41988.96484375,0.0,499.0579833984375,1.0,283.1499938964844,286.02423095703125,297.2944030761719,300.0559387207031,293.1499938964844,293.1499938964844,283.1499938964844,32121.294921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677340507507324,1.0,0.0,0.0,3.492419004440308,3.492440700531006,8.138529778989323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.455078125,0.0,1337.048828125,1895.4371337890625,0.0,2180.742919921875,0.8677791357040405,1.0,0.0,3.0,1.0,0.0
17910660,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90966796875,0.9989075660705566,0.3210377693176269,0.2442037761211395,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095764160156,0.94181090593338,0.2250992953777313,0.2131915241479873,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096374511719,0.983465015888214,0.2560435831546783,0.1789580881595611,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.9118846654891968,0.206886738538742,0.1960670799016952,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093322753906,0.835143506526947,0.1587246805429458,0.7153281569480896,284.9096984863281,284.95001220703125,296.9172058105469,294.2928771972656,296.9146423339844,297.47607421875,286.91143798828125,1.0,0.3359464406967163,1.0,1.0,0.0,1.0,-1.857717990875244,1.8577152490615845,2.7862224669661373e-06,1.4312338829040527,0.8901064991950989,0.8901064991950989,0.0,40.92848205566406,43.0,41937.2421875,0.0,495.1737060546875,1.0,283.1499938964844,286.02215576171875,297.29327392578125,300.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,33414.6796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674041390419006,1.0,0.0,0.0,3.48747992515564,3.487501859664917,8.11552695267892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.1884765625,0.0,1341.2796630859375,1895.4371337890625,0.0,2177.82177734375,0.8652691841125488,1.0,0.0,3.0,1.0,0.0
17910720,297.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278869628906,0.9990038871765136,0.3261637389659881,0.2457510530948639,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276428222656,0.9412474632263184,0.226023331284523,0.2140561491250991,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.92779541015625,0.9830745458602904,0.2571470737457275,0.1797182559967041,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.927490234375,0.9112550616264344,0.2076776176691055,0.1968076378107071,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.927001953125,0.8342414498329163,0.1590871810913086,0.7168727517127991,284.92791748046875,284.95001220703125,296.9594116210937,294.2983093261719,296.9568786621094,297.4843139648437,286.9306335449219,1.0,0.3374384939670563,1.0,1.0,0.0,1.0,-1.8642613887786863,1.8642585277557373,2.8053109417669475e-06,1.4362374544143677,0.89166259765625,0.89166259765625,0.0,41.28159713745117,61.0,42038.30078125,0.0,500.6350402832031,1.0,283.1499938964844,286.0365905761719,297.294921875,300.0461120605469,293.1499938964844,293.1499938964844,283.1499938964844,33433.2890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668251395225525,1.0,0.0,0.0,3.4784188270568848,3.478440761566162,8.073411095210759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.35498046875,0.0,1332.221435546875,1895.4371337890625,0.0,2172.697509765625,0.8606085777282715,1.0,0.0,3.0,1.0,0.0
17910780,297.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564819335937,0.9990000128746032,0.3302588760852813,0.2525254487991333,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95611572265625,0.9338306188583374,0.2269858419895172,0.2149811387062072,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95635986328125,0.9771423935890198,0.2582967579364776,0.1805286258459091,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559631347656,0.904399275779724,0.2085039019584655,0.1976059675216674,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9552917480469,0.8284809589385986,0.1594786792993545,0.7187379598617554,284.9564819335937,284.95001220703125,297.00152587890625,294.3031921386719,296.9990234375,297.4880676269531,286.9598083496094,1.0,0.3407153785228729,1.0,1.0,0.0,1.0,-1.8776698112487795,1.87766695022583,2.844878054020228e-06,1.44664466381073,0.9079736471176147,0.9079736471176147,0.0,42.51876831054688,61.0,42248.3046875,0.0,513.5757446289062,1.0,283.1499938964844,286.0584716796875,297.30084228515625,300.0573425292969,293.1499938964844,293.1499938964844,283.1499938964844,32267.814453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666037082672119,1.0,0.0,0.0,3.4696898460388184,3.4697115421295166,8.032941991586995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.091796875,0.0,1315.1195068359375,1895.4371337890625,0.0,2170.739013671875,0.860466718673706,1.0,0.0,3.0,1.0,0.0
17910840,297.6725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9777526855469,0.9990000128746032,0.3331607580184936,0.2636652290821075,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774169921875,0.9204694628715516,0.2279689908027649,0.2159653306007385,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97760009765625,0.965636432170868,0.2594659030437469,0.1813855320215225,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.977294921875,0.8928664326667786,0.2093495875597,0.1984612494707107,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.976806640625,0.8185258507728577,0.1598599255084991,0.7207902669906616,284.9776916503906,284.95001220703125,297.0435791015625,294.3075256347656,297.0411071777344,297.4862976074219,286.9804382324219,1.0,0.3455686569213867,1.0,1.0,0.0,1.0,-1.8967421054840088,1.89673924446106,2.901799916799064e-06,1.4615092277526855,0.9279353022575378,0.9279353022575378,0.0,44.622196197509766,79.0,42634.37109375,0.0,533.3887939453125,1.0,283.1499938964844,286.0679016113281,297.3116455078125,300.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,31288.255859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673068046569824,1.0,0.0,0.0,3.490858554840088,3.490880250930786,8.131259505717026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.25634765625,0.0,1329.501708984375,1895.4371337890625,0.0,2176.960205078125,0.8673765659332275,1.0,0.0,3.0,1.0,0.0
17910900,297.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9880676269531,0.9990000128746032,0.3348130583763122,0.2784979045391083,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9878234863281,0.9035411477088928,0.2289384603500366,0.2169813215732574,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879455566406,0.948740541934967,0.2606094479560852,0.1822611689567566,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877624511719,0.8776871562004089,0.2101830691099167,0.1993485242128372,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98748779296875,0.8047919869422913,0.1601857244968414,0.7228307723999023,284.9880065917969,284.95001220703125,297.0855407714844,294.3113098144531,297.08306884765625,297.4786071777344,286.9898376464844,1.0,0.3517918884754181,1.0,1.0,0.0,1.0,-1.920335292816162,1.920332312583924,2.973148639284773e-06,1.4799213409423828,0.9459564089775084,0.9459564089775084,0.0,47.57648086547852,79.0,43178.2578125,0.0,559.5671997070312,1.0,283.1499938964844,286.0631408691406,297.32550048828125,300.12872314453125,293.1499938964844,293.1499938964844,283.1499938964844,31039.861328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692150473594666,1.0,0.0,0.0,3.5423052310943604,3.542327404022217,8.372694537683856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.0087890625,0.0,1380.603515625,1895.4371337890625,0.0,2193.870849609375,0.876139760017395,1.0,0.0,3.0,1.0,0.0
17910960,297.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.9990000128746032,0.3352270424365997,0.2966113984584808,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023803710937,0.8856324553489685,0.2298820912837982,0.2180035412311554,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00250244140625,0.9278157949447632,0.2617135047912597,0.1831317991018295,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022888183594,0.8606455326080322,0.2109930217266082,0.2002440392971038,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019226074219,0.7882825136184692,0.1604335159063339,0.7246927618980408,285.0025939941406,284.95001220703125,297.1273803710937,294.3145751953125,297.1249694824219,297.4652404785156,287.004638671875,1.0,0.3591962456703186,1.0,1.0,0.0,1.0,-1.947658896446228,1.9476557970047,3.0570295166398864e-06,1.501253962516785,0.9707530736923218,0.9707530736923218,0.0,51.3405876159668,82.0,43763.6875,0.0,591.7799072265625,1.0,283.1499938964844,286.063232421875,297.3385009765625,300.1749267578125,293.1499938964844,293.1499938964844,283.1499938964844,30635.00390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721008062362671,1.0,0.0,0.0,3.5904831886291504,3.590505599975586,8.601993499723903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.34814453125,0.0,1428.468505859375,1895.4371337890625,0.0,2219.5166015625,0.8897432088851929,1.0,0.0,3.0,1.0,0.0
17911020,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969482421875,0.985075831413269,0.3352488875389099,0.3017983138561249,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.8646188974380493,0.2307543903589248,0.2190345078706741,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.9033307433128356,0.262730062007904,0.1839997172355651,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99755859375,0.8410786390304565,0.2117348760366439,0.2011505216360092,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.998046875,0.7688358426094055,0.1605602651834488,0.7263537049293518,284.9971008300781,284.95001220703125,297.16912841796875,294.3173522949219,297.166748046875,297.4488525390625,286.9948425292969,1.0,0.3648304641246795,1.0,1.0,0.0,1.0,-1.960060477256775,1.9600573778152464,3.0964604320615763e-06,1.511567234992981,0.98489111661911,0.98489111661911,0.0,55.93885803222656,82.0,44213.83203125,0.0,616.0706176757812,1.0,283.1499938964844,286.0390625,297.3501892089844,300.2238464355469,293.1499938964844,293.1499938964844,283.1499938964844,30913.8203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758600115776062,1.0,0.0,0.0,3.661767244338989,3.661790370941162,8.946944944909774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.72412109375,0.0,1508.1212158203125,1895.4371337890625,0.0,2253.05029296875,0.9033081531524658,1.0,0.0,3.0,1.0,0.0
