time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911080,297.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808654785156,0.9647898077964784,0.3364341259002685,0.3025513887405395,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811096191406,0.8464484810829163,0.2315312623977661,0.2199875563383102,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98101806640625,0.8833590149879456,0.2636274993419647,0.184795007109642,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.981201171875,0.824103057384491,0.212387204170227,0.2019836455583572,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.7518601417541504,0.160587191581726,0.727519690990448,284.98095703125,284.95001220703125,297.2107238769531,294.31964111328125,297.2083740234375,297.43804931640625,286.9794006347656,1.0,0.3696531355381012,1.0,1.0,0.0,1.0,-1.964695811271668,1.9646927118301392,3.1105826110433554e-06,1.5149527788162231,0.9868322610855104,0.9868322610855104,0.0,60.570499420166016,85.0,44414.00390625,0.0,635.3084716796875,1.0,283.1499938964844,286.016357421875,297.353759765625,300.2487487792969,293.1499938964844,293.1499938964844,283.1499938964844,31558.080078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794039249420166,1.0,0.0,0.0,3.706652164459229,3.706676006317138,9.167628149953088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.71240234375,0.0,1563.364013671875,1895.4371337890625,0.0,2284.790283203125,0.9168474674224854,1.0,0.0,3.0,1.0,0.0
17911140,297.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9626770019531,0.9486804604530334,0.3382278680801391,0.3040372729301452,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629821777344,0.8336344361305237,0.2322514802217483,0.2208465486764907,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628601074219,0.8689903616905212,0.2644548714160919,0.1855083107948303,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.96307373046875,0.8115177750587463,0.2129869908094406,0.2027273476123809,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.96343994140625,0.7397568225860596,0.1605758368968963,0.7282764315605164,284.9627685546875,284.95001220703125,297.2522277832031,294.3214416503906,297.2498779296875,297.4308776855469,286.9613342285156,1.0,0.3739618957042694,1.0,1.0,0.0,1.0,-1.970170021057129,1.9701669216156008,3.127695663351915e-06,1.5192152261734009,0.9819639921188354,0.9819639921188354,0.0,64.55186462402344,85.0,44651.2265625,0.0,652.8616333007812,1.0,283.1499938964844,285.9903564453125,297.3523254394531,300.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,32607.79296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823500633239746,1.0,0.0,0.0,3.760109663009644,3.760134220123291,9.43396628372284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.9443359375,0.0,1633.0093994140625,1895.4371337890625,0.0,2311.265380859375,0.9270808100700378,1.0,0.0,3.0,1.0,0.0
17911200,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9550476074219,0.9358110427856444,0.3402887880802154,0.3058887422084808,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9551696777344,0.8237223029136658,0.2329357415437698,0.221640944480896,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9551086425781,0.857958197593689,0.2652415633201599,0.1861671358346939,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9552001953125,0.8010003566741943,0.2135530561208725,0.2034095972776413,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.955322265625,0.7303587198257446,0.1605478078126907,0.7288163900375366,284.955078125,284.95001220703125,297.2936096191406,294.32281494140625,297.291259765625,297.4254150390625,286.9545288085937,1.0,0.3778307735919952,1.0,1.0,0.0,1.0,-1.9756064414978027,1.9756033420562744,3.144750735373236e-06,1.5234538316726685,0.979620635509491,0.979620635509491,0.0,68.08666229248047,88.0,44821.3359375,0.0,668.9773559570312,1.0,283.1499938964844,285.97686767578125,297.348388671875,300.2725830078125,293.1499938964844,293.1499938964844,283.04998779296875,33310.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846473455429077,1.0,0.0,0.0,3.79138445854187,3.791409492492676,9.591553862264846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.470703125,0.0,1675.32763671875,1895.4371337890625,0.0,2331.96484375,0.9366909861564636,1.0,0.0,3.0,1.0,0.0
17911260,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9030456542969,0.9255223274230956,0.3423908948898315,0.3078820705413818,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.904052734375,0.8155926465988159,0.2335594445466995,0.2223864793777465,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036560058594,0.8491955399513245,0.2659543752670288,0.186785951256752,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90435791015625,0.7923055291175842,0.2140629440546035,0.204045295715332,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056396484375,0.7226316928863525,0.1604858785867691,0.7292143106460571,284.90338134765625,284.95001220703125,297.3348388671875,294.32373046875,297.3324890136719,297.4203796386719,286.899169921875,1.0,0.3813353776931762,1.0,1.0,0.0,1.0,-1.980880618095398,1.9808775186538696,3.1613549253961537e-06,1.5275717973709106,0.9394834637641908,0.9394834637641908,0.0,71.26720428466797,88.0,45257.36328125,0.0,683.854736328125,1.0,283.0653991699219,285.9098205566406,297.36041259765625,300.3388366699219,293.1499938964844,293.1499938964844,283.04998779296875,35182.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889227271080017,1.0,0.0,0.0,3.808935642242432,3.808960914611816,9.68056156125385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.0078125,0.0,1710.9005126953125,1895.4371337890625,0.0,2370.609619140625,0.939578890800476,1.0,0.0,3.0,1.0,0.0
17911320,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90252685546875,0.9169979691505432,0.3444987833499908,0.3098462522029876,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90216064453125,0.8083938360214233,0.2341326624155044,0.2230505794286728,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022827148437,0.841829240322113,0.2666103541851043,0.1873332113027572,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020690917969,0.7848657369613647,0.2145254015922546,0.2046046108007431,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.7157682776451111,0.1603901386260986,0.7293501496315002,284.90240478515625,284.95001220703125,297.3759155273437,294.32421875,297.37359619140625,297.41534423828125,286.9045104980469,1.0,0.3845205307006836,1.0,1.0,0.0,1.0,-1.985529422760009,1.9855263233184808,3.176026439177804e-06,1.5311988592147827,0.9216420650482178,0.9216420650482178,0.0,74.2020492553711,76.0,45278.6015625,0.0,697.4756469726562,1.0,283.05230712890625,285.91241455078125,297.34967041015625,300.3158874511719,293.1499938964844,293.1499938964844,282.75,36623.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791019082069397,1.0,0.0,0.0,3.781914710998535,3.781940221786499,9.543699661662686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.36083984375,0.0,1689.77783203125,1895.4371337890625,0.0,2389.61474609375,0.935103178024292,1.0,0.0,3.0,1.0,0.0
17911380,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7942199707031,0.9165768623352052,0.3465074300765991,0.3117580413818359,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8070774674415588,0.2346296608448028,0.223606064915657,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952880859375,0.840537428855896,0.2671721279621124,0.1877997517585754,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79656982421875,0.7834861278533936,0.2149174660444259,0.2050567269325256,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7991027832031,0.7139437198638916,0.1602437198162078,0.7290168404579163,284.7948303222656,284.95001220703125,297.41680908203125,294.32427978515625,297.4145202636719,297.4100341796875,286.78955078125,1.0,0.3853534162044525,1.0,1.0,0.0,1.0,-1.9891979694366453,1.9891948699951167,3.187662741765962e-06,1.5340824127197266,0.8192604780197144,0.8192604780197144,0.0,75.00704956054688,76.0,45891.27734375,0.0,703.1485595703125,1.0,282.7978210449219,285.7832336425781,297.3821105957031,300.46697998046875,293.1499938964844,293.1499938964844,282.75,41785.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985882759094238,1.0,0.0,0.0,3.6764326095581055,3.67645788192749,9.018753530654068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.73779296875,0.0,1606.3734130859375,1895.4371337890625,0.0,2458.525146484375,0.9120974540710448,1.0,0.0,3.0,1.0,0.0
17911440,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8608093261719,0.9206464290618896,0.3485703766345978,0.313481718301773,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8588256835937,0.809180736541748,0.2351150214672088,0.2240096479654312,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8595886230469,0.8426075577735901,0.2677305936813354,0.1881371438503265,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8582458496094,0.7854960560798645,0.2152980268001556,0.2053644806146621,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558654785156,0.7150514125823975,0.1600839495658874,0.7280983328819275,284.860107421875,284.95001220703125,297.45758056640625,294.323974609375,297.4552917480469,297.4049072265625,286.86962890625,1.0,0.3850309252738952,1.0,1.0,0.0,1.0,-1.991424798965454,1.991421580314636,3.194709734088974e-06,1.5358142852783203,0.8181532025337219,0.8181532025337219,0.0,74.48458862304688,64.0,45501.5390625,0.0,703.1729125976562,1.0,282.758056640625,285.8684997558594,297.3480834960937,300.3569030761719,293.1499938964844,293.1499938964844,283.04998779296875,42876.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995971441268921,1.0,0.0,0.0,3.489292621612549,3.48931622505188,8.123965926642995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.66748046875,0.0,1410.8050537109375,1895.4371337890625,0.0,2467.742431640625,0.8763250708580017,1.0,0.0,3.0,1.0,0.0
17911500,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01251220703125,0.9299198985099792,0.3512361645698547,0.3155194818973541,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.8148738741874695,0.2358932942152023,0.2245261371135711,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.8484632968902588,0.2686648368835449,0.1885978281497955,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.7912430167198181,0.2159498780965805,0.2057724893093109,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058898925781,0.7193027138710022,0.1601438969373703,0.72749924659729,285.0116271972656,284.95001220703125,297.4981689453125,294.3232727050781,297.4958801269531,297.4044494628906,287.0215759277344,1.0,0.3838152289390564,1.0,1.0,0.0,1.0,-1.9948129653930664,1.9948097467422483,3.205390839866596e-06,1.538410782814026,0.9131218791007996,0.9131218791007996,0.0,72.75129699707031,64.0,44960.44921875,0.0,700.0225830078125,1.0,282.9974060058594,286.0208740234375,297.27716064453125,300.142578125,293.1499938964844,293.1499938964844,283.04998779296875,35116.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911180257797241,1.0,0.0,0.0,3.54296350479126,3.542986392974853,8.375806714866485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.5302734375,0.0,1410.9002685546875,1895.4371337890625,0.0,2390.512939453125,0.8833397030830383,1.0,0.0,3.0,1.0,0.0
17911560,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099182128906,0.9433704018592834,0.3540495038032532,0.3179298937320709,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0117492675781,0.8233479261398315,0.2367976754903793,0.2252455651760101,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111083984375,0.8576258420944214,0.2697339653968811,0.1892475038766861,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01220703125,0.8001348972320557,0.216722309589386,0.2063679099082946,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01385498046875,0.7260459065437317,0.160325214266777,0.727645218372345,285.0106506347656,284.95001220703125,297.53857421875,294.3222351074219,297.5229797363281,297.4057922363281,286.9963073730469,1.0,0.3819033205509186,0.951493799686432,0.951493799686432,0.2000000029802322,1.0,-2.000241041183472,1.7777279615402222,0.2225131541490554,1.321121096611023,0.9369529485702516,0.9369529485702516,0.0,70.11920928955078,52.0,44048.61328125,0.0,694.8101196289062,1.0,283.04132080078125,285.9581604003906,297.2862548828125,300.1853942871094,293.1499938964844,293.1499938964844,282.75,32880.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876502871513367,1.0,0.0,0.0,3.638520002365112,3.638543367385864,8.833703759592026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.83544921875,0.0,1497.163818359375,1895.4371337890625,0.0,2359.091796875,0.9004632234573364,1.0,0.0,3.0,1.0,0.0
17911620,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7422790527344,0.9582343101501464,0.3560096621513366,0.3200085759162903,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7471923828125,0.8333227038383484,0.2373198717832565,0.2258334308862686,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7453308105469,0.8687312602996826,0.2702879011631012,0.1897560656070709,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7486572265625,0.8106109499931335,0.2171464264392852,0.2068449407815933,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7550354003906,0.7341190576553345,0.16025310754776,0.7274479866027832,284.7441101074219,284.95001220703125,297.57879638671875,294.3208312988281,297.5238037109375,297.4015197753906,286.7237548828125,1.0,0.3793387413024902,0.9029875993728638,0.9029875993728638,0.4000000059604645,1.0,-2.0043928623199463,1.3752386569976809,0.6291542053222656,0.9190147519111632,0.7374762892723083,0.7374762892723083,0.0,67.03959655761719,52.0,41263.29296875,0.0,686.6826782226562,1.0,282.79962158203125,285.6567687988281,297.324462890625,300.24322509765625,293.1499938964844,293.1499938964844,282.75,45001.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790640652179718,1.0,0.0,0.0,3.4679672718048096,3.46799111366272,8.024967428355012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.43115234375,0.0,1403.9163818359375,1895.4371337890625,0.0,2386.18115234375,0.8644773960113525,1.0,0.0,3.0,1.0,0.0
17911680,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78955078125,0.9732150435447692,0.3577157258987427,0.3213891386985779,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8446359038352966,0.2376415431499481,0.2260381132364273,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78790283203125,0.8813748955726624,0.2706094086170196,0.1899025589227676,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861633300781,0.8216728568077087,0.2173835337162017,0.2069689333438873,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7829284667969,0.7432852387428284,0.1600110381841659,0.7259219884872437,284.7885437011719,284.95001220703125,297.6188049316406,294.3191223144531,297.51031494140625,297.3945007324219,286.7995300292969,1.0,0.3761504590511322,0.8544814586639404,0.8544814586639404,0.6000000238418579,1.0,-2.0047879219055176,1.030766248703003,0.9740215539932252,0.5751227140426636,0.6970005631446838,0.6970005631446838,0.0,63.69867706298828,40.0,36936.97265625,0.0,675.001708984375,1.0,282.7601928710937,285.7398376464844,297.2342224121094,299.8594055175781,293.1499938964844,293.1499938964844,283.04998779296875,52846.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784373760223389,1.0,0.0,0.0,2.956120014190674,2.9561409950256348,5.830925147165544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.6708984375,0.0,991.620849609375,1895.4371337890625,0.0,2276.121826171875,0.7727540731430054,1.0,0.0,3.0,1.0,0.0
17911740,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90447998046875,0.9911441206932068,0.3601522743701935,0.3231096267700195,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90216064453125,0.8609262108802795,0.2382764667272567,0.2263336032629013,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9030456542969,0.8993754386901855,0.2713508605957031,0.190160647034645,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8368049263954163,0.2179083228111267,0.2071720510721206,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985290527344,0.7566739916801453,0.1599812805652618,0.7245553731918335,284.9035949707031,284.95001220703125,297.6586303710937,294.31707763671875,297.51324462890625,297.3930053710937,286.91314697265625,1.0,0.3725693523883819,0.8059752583503723,0.8059752583503723,0.800000011920929,1.0,-2.0061168670654297,0.9106758236885072,1.0954409837722778,0.4548540711402893,0.7378745079040527,0.7378745079040527,0.0,59.64646530151367,40.0,34956.89453125,0.0,662.0657348632812,1.0,282.979736328125,285.85479736328125,297.109130859375,299.4530944824219,293.1499938964844,293.1499938964844,283.04998779296875,42965.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509445548057556,1.0,0.0,0.0,2.890596628189087,2.890615463256836,5.575301429416868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.724609375,0.0,882.3095703125,1895.4371337890625,0.0,2033.6282958984373,0.7491922974586487,1.0,0.0,3.0,1.0,0.0
17911800,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267578125,0.9990000128746032,0.3631447255611419,0.3171821236610412,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92657470703125,0.8774843811988831,0.2390477359294891,0.2268840670585632,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266357421875,0.9182143211364746,0.2722545266151428,0.1906548142433166,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.926513671875,0.8519949913024902,0.2185605466365814,0.2076130807399749,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9263000488281,0.7702930569648743,0.1600648015737533,0.7241097688674927,284.9266662597656,284.95001220703125,297.6982421875,294.31475830078125,297.527099609375,297.3944702148437,286.92779541015625,1.0,0.3684028387069702,0.7574690580368042,0.7574690580368042,1.0,1.0,-2.0002384185791016,0.8765156269073486,1.123722791671753,0.4222606122493744,0.7434589266777039,0.7434589266777039,0.0,56.070308685302734,28.0,34419.19140625,0.0,645.2583618164062,1.0,283.0335693359375,285.8705139160156,297.0994567871094,299.3890991210937,293.1499938964844,293.1499938964844,283.1499938964844,39043.328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282516956329346,1.0,0.0,0.0,2.89471435546875,2.8947324752807617,5.591197123067104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.3203125,0.0,862.0835571289062,1895.4371337890625,0.0,1840.4405517578125,0.7407103180885315,1.0,0.0,3.0,1.0,0.0
17911860,297.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710388183594,0.9990000128746032,0.3678354918956756,0.3026087284088135,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9704895019531,0.8925206661224365,0.2398231327533722,0.2274965792894363,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707336425781,0.9361629486083984,0.2731493711471557,0.1911922991275787,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703063964844,0.8659524321556091,0.2192180156707763,0.2081148028373718,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693603515625,0.782649040222168,0.1601868867874145,0.7240166068077087,284.9708557128906,284.95001220703125,297.7376403808594,294.3121643066406,297.5492553710937,297.4031982421875,286.9722595214844,1.0,0.3634056448936462,0.7690850496292114,0.7690850496292114,1.0,1.0,-1.9846444129943848,0.8700970411300659,1.1145473718643188,0.4192436039447784,0.7719317078590393,0.7719317078590393,0.0,52.998783111572266,28.0,33939.6015625,0.0,622.8204956054688,1.0,283.12164306640625,285.9222106933594,297.12384033203125,299.3460693359375,293.1499938964844,293.1499938964844,283.1499938964844,35710.40234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105801105499268,1.0,0.0,0.0,2.894581079483032,2.894598484039306,5.590682121692225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.26025390625,0.0,842.2095336914062,1895.4371337890625,0.0,1695.22900390625,0.7397854328155518,1.0,0.0,3.0,1.0,0.0
17911920,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.95611572265625,0.9990000128746032,0.373959332704544,0.2859237790107727,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95635986328125,0.9113237261772156,0.240586906671524,0.2281198352575302,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95623779296875,0.9571645259857178,0.2740148603916168,0.1917317062616348,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564819335937,0.8834373950958252,0.2198671102523803,0.2086276561021804,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7980791330337524,0.1603661179542541,0.7241806387901306,284.9561767578125,284.95001220703125,297.7767944335937,294.309326171875,297.5754699707031,297.4187316894531,286.9545593261719,1.0,0.3578000664710998,0.7807010412216187,0.7807010412216187,1.0,1.0,-1.966819643974304,0.8637886047363281,1.103031039237976,0.4167964458465576,0.7672814130783081,0.7672814130783081,0.0,49.64149475097656,46.0,33704.28125,0.0,598.1019897460938,1.0,283.1434020996094,285.9085998535156,297.17803955078125,299.4014587402344,293.1499938964844,293.1499938964844,283.1499938964844,35296.6484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700209379196167,1.0,0.0,0.0,2.9130263328552246,2.913043975830078,5.662160447172937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.6396484375,0.0,853.2158203125,1895.4371337890625,0.0,1612.406005859375,0.7387090921401978,1.0,0.0,3.0,1.0,0.0
17911980,297.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9623413085937,0.9990000128746032,0.3805558085441589,0.2785799503326416,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9622802734375,0.9214281439781188,0.2413298636674881,0.2287750095129013,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9623107910156,0.9667309522628784,0.274841159582138,0.1922780275344848,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96221923828125,0.8921483159065247,0.2205000519752502,0.2091776877641677,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9620361328125,0.8054827451705933,0.1606030464172363,0.7248603701591492,284.9623413085937,284.95001220703125,297.81573486328125,294.3062438964844,297.6033935546875,297.4373779296875,286.9626770019531,1.0,0.3563662767410278,0.7923170328140259,0.7923170328140259,1.0,1.0,-1.96089506149292,0.8629922270774841,1.0979028940200806,0.4169598221778869,0.7739381194114685,0.7739381194114685,0.0,48.25535202026367,46.0,33554.484375,0.0,589.081298828125,1.0,283.1484375,285.91876220703125,297.2246398925781,299.4450378417969,293.1499938964844,293.1499938964844,283.1499938964844,34562.58984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946524977684021,1.0,0.0,0.0,2.895472288131714,2.895489454269409,5.594124559138436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.0634765625,0.0,836.0442504882812,1895.4371337890625,0.0,1568.8096923828125,0.7372206449508667,1.0,0.0,3.0,1.0,0.0
17912040,297.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.96160888671875,0.9990000128746032,0.38634192943573,0.277906060218811,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9615783691406,0.9233863949775696,0.2420690208673477,0.2294725924730301,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9615783691406,0.968458652496338,0.2756579518318176,0.1928494572639465,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9615478515625,0.8937610387802124,0.2211305797100067,0.2097722589969635,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9615173339844,0.8065781593322754,0.1608756184577942,0.7260012626647949,284.9615783691406,284.95001220703125,297.8544311523437,294.3029479980469,297.6291198730469,297.4522399902344,286.96197509765625,1.0,0.3569523394107818,0.8039330244064331,0.8039330244064331,1.0,1.0,-1.96368408203125,0.8661240935325623,1.0975600481033323,0.4193555414676666,0.7774000763893127,0.7774000763893127,0.0,48.20989990234375,64.0,33600.94140625,0.0,590.98779296875,1.0,283.1496276855469,285.9147644042969,297.259765625,299.48883056640625,293.1499938964844,293.1499938964844,283.1499938964844,34078.97265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923531889915466,1.0,0.0,0.0,2.9043121337890625,2.904329299926758,5.628334065477247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.0498046875,0.0,839.58740234375,1895.4371337890625,0.0,1550.93603515625,0.735344409942627,1.0,0.0,3.0,1.0,0.0
17912100,297.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97265625,0.9990000128746032,0.3910374641418457,0.2824346423149109,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.918740451335907,0.2428039014339447,0.2301949262619018,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726257324219,0.9642153978347778,0.2764672338962555,0.1934350430965423,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725341796875,0.8897185921669006,0.2217573970556259,0.2103929370641708,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97235107421875,0.8026476502418518,0.1611439883708953,0.7273551225662231,284.9726257324219,284.95001220703125,297.89288330078125,294.2994689941406,297.65155029296875,297.4613342285156,286.9730529785156,1.0,0.3593662977218628,0.8155490159988403,0.8155490159988403,1.0,1.0,-1.973055720329285,0.8722355365753174,1.1008201837539673,0.4233259856700897,0.7904687523841858,0.7904687523841858,0.0,49.192996978759766,64.0,33723.07421875,0.0,601.247802734375,1.0,283.14990234375,285.92047119140625,297.2821655273437,299.52154541015625,293.1499938964844,293.1499938964844,283.1499938964844,32725.873046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920039057731628,1.0,0.0,0.0,2.910420179367065,2.9104373455047607,5.652033792102884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.298828125,0.0,835.9671020507812,1895.4371337890625,0.0,1548.2296142578125,0.73795086145401,1.0,0.0,3.0,1.0,0.0
17912160,297.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9737548828125,0.9990000128746032,0.3945207297801971,0.2915476858615875,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97369384765625,0.90891033411026,0.2435268461704254,0.2309451699256897,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9737243652344,0.9545941948890686,0.2772580683231354,0.1940388083457946,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97369384765625,0.8810386657714844,0.222373366355896,0.2110419273376464,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736022949219,0.7944840788841248,0.1613736301660537,0.7287749648094177,284.9737243652344,284.95001220703125,297.9310607910156,294.2958068847656,297.66998291015625,297.4638366699219,286.9742736816406,1.0,0.3633892238140106,0.8156037926673889,0.8156037926673889,1.0,1.0,-1.988102674484253,0.8795522451400757,1.1085503101348877,0.4272909164428711,0.7988916635513306,0.7988916635513306,0.0,51.1191520690918,82.0,33951.83984375,0.0,619.0918579101562,1.0,283.1499938964844,285.9140014648437,297.29736328125,299.5535888671875,293.1499938964844,293.1499938964844,283.1499938964844,32113.4609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931601762771606,1.0,0.0,0.0,2.9365899562835693,2.936606884002685,5.754133098889724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.8076171875,0.0,851.4755859375,1895.4371337890625,0.0,1557.197998046875,0.7397717237472534,1.0,0.0,3.0,1.0,0.0
17912220,297.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98455810546875,0.9990000128746032,0.3967785537242889,0.3046470284461975,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844665527344,0.8960950374603271,0.2442367821931839,0.2317096889019012,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9845275878906,0.9402005076408386,0.2780290246009826,0.1946475654840469,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98443603515625,0.8689672350883484,0.2229773253202438,0.2117065340280532,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842529296875,0.7830913066864014,0.1615421772003173,0.7300997376441956,284.98455810546875,284.95001220703125,297.9689636230469,294.2919921875,297.68463134765625,297.459716796875,286.9850769042969,1.0,0.3688113093376159,0.8156586289405823,0.8156586289405823,1.0,1.0,-2.0078659057617188,0.8890284895896912,1.1188373565673828,0.4324030876159668,0.8158279657363892,0.8158279657363892,0.0,53.93396759033203,82.0,34221.44921875,0.0,643.8867797851562,1.0,283.1499938964844,285.9158630371094,297.3052978515625,299.5784912109375,293.1499938964844,293.1499938964844,283.1499938964844,30806.767578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951211094856262,1.0,0.0,0.0,2.958822965621948,2.958840131759644,5.841592951583152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.80859375,0.0,860.076171875,1895.4371337890625,0.0,1572.4644775390625,0.7459139227867126,1.0,0.0,3.0,1.0,0.0
17912280,297.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856262207031,0.9990000128746032,0.397832304239273,0.321077823638916,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.985595703125,0.881132185459137,0.2449249476194381,0.2324902564287185,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.985595703125,0.9223702549934388,0.2787678241729736,0.1952630132436752,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.8549135327339172,0.2235612571239471,0.2123881876468658,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98553466796875,0.7696760296821594,0.1616315990686416,0.7312580347061157,284.9856262207031,284.95001220703125,298.0066223144531,294.2880249023437,297.6956787109375,297.44921875,286.986083984375,1.0,0.3754343390464782,0.8157134056091309,0.8157134056091309,1.0,1.0,-2.0314791202545166,0.9003525376319885,1.1311265230178833,0.4385329782962799,0.8282231092453003,0.8282231092453003,0.0,57.58723449707031,100.0,34583.76171875,0.0,675.11572265625,1.0,283.1499938964844,285.9064636230469,297.3106384277344,299.6063537597656,293.1499938964844,293.1499938964844,283.1499938964844,30209.130859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978670954704285,1.0,0.0,0.0,3.0000462532043457,3.00006365776062,6.005500949868292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.81201171875,0.0,887.536865234375,1895.4371337890625,0.0,1593.9615478515625,0.7511447072029114,1.0,0.0,3.0,1.0,0.0
17912340,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955749511719,0.9990000128746032,0.3977514803409576,0.3402480185031891,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954528808594,0.8650559186935425,0.2455907613039016,0.2332741320133209,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.9036648273468018,0.2794743478298187,0.195872962474823,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99542236328125,0.8400513529777527,0.2241244614124298,0.2130750715732574,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952392578125,0.7553646564483643,0.1616351902484893,0.7321655750274658,284.9955139160156,284.95001220703125,298.0439758300781,294.283935546875,297.7035522460937,297.4330444335937,286.99609375,1.0,0.3830686509609222,0.8157682418823242,0.8157682418823242,1.0,1.0,-2.0580861568450928,0.9131188988685608,1.1449671983718872,0.4454545378684997,0.8483453989028931,0.8483453989028931,0.0,62.03823471069336,100.0,34952.41015625,0.0,712.29345703125,1.0,283.1499938964844,285.9056396484375,297.31231689453125,299.6300048828125,293.1499938964844,293.1499938964844,283.1499938964844,29066.51953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701013445854187,1.0,0.0,0.0,3.0333797931671143,3.0333971977233887,6.139696893114888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.26171875,0.0,906.1487426757812,1895.4371337890625,0.0,1618.7603759765625,0.759955108165741,1.0,0.0,3.0,1.0,0.0
17912400,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960327148437,0.9956608414649964,0.3966542184352875,0.3576178550720215,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.8470522165298462,0.2462222129106521,0.2340859472751617,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960327148437,0.8838151693344116,0.2801346480846405,0.1964967846870422,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.8233149647712708,0.2246553599834442,0.2137912958860397,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.7394710183143616,0.1615433245897293,0.7329196333885193,284.9960327148437,284.95001220703125,298.0810546875,294.27978515625,297.7086486816406,297.4120483398437,286.99578857421875,1.0,0.3914081454277038,0.8158230185508728,0.8158230185508728,1.0,1.0,-2.0834617614746094,0.9252181649208068,1.1582435369491575,0.4524005651473999,0.8640165328979492,0.8640165328979492,0.0,67.71463775634766,103.0,35368.0859375,0.0,753.2988891601562,1.0,283.1499938964844,285.8936462402344,297.3134460449219,299.6577453613281,293.1499938964844,293.1499938964844,283.1499938964844,28547.248046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046525478363037,1.0,0.0,0.0,3.084257364273072,3.084275007247925,6.347380576698924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.8076171875,0.0,943.0137329101562,1895.4371337890625,0.0,1647.6622314453125,0.767544150352478,1.0,0.0,3.0,1.0,0.0
17912460,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835205078125,0.9730527997016908,0.3965358138084411,0.3571862876415252,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839782714844,0.8269228339195251,0.2467512637376785,0.2349009364843368,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838256835937,0.8612122535705566,0.2806756198406219,0.1971129328012466,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841003417969,0.803065836429596,0.2250871956348419,0.2145131379365921,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9845886230469,0.7215248942375183,0.1613145768642425,0.7334563136100769,284.9837341308594,284.95001220703125,298.1178283691406,294.2755126953125,297.71539306640625,297.39459228515625,286.9816589355469,1.0,0.3972626030445099,0.8151137232780457,0.8151137232780457,1.0,1.0,-2.0851852893829346,0.9259465336799622,1.1592388153076172,0.4527933001518249,0.8695495128631592,0.8695495128631592,0.0,74.58969116210938,103.0,35423.41015625,0.0,779.5477294921875,1.0,283.1499938964844,285.8760070800781,297.3099975585937,299.6698913574219,293.1499938964844,293.1499938964844,283.1499938964844,28260.162109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708203136920929,1.0,0.0,0.0,3.109358549118042,3.1093764305114746,6.451116973948956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.24951171875,0.0,961.4222412109376,1895.4371337890625,0.0,1676.08251953125,0.7750879526138306,1.0,0.0,3.0,1.0,0.0
17912520,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96978759765625,0.9552809596061708,0.3976129591464996,0.3578687012195587,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.81315678358078,0.2472297400236129,0.2355936616659164,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.8463134765625,0.2811506986618042,0.1976269036531448,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701232910156,0.7884572744369507,0.2254720777273178,0.2151162177324295,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9704284667969,0.7082837820053101,0.1610504537820816,0.733379602432251,284.96990966796875,284.95001220703125,298.1543273925781,294.271240234375,297.726318359375,297.3849182128906,286.9687805175781,1.0,0.4023157060146332,0.8144043684005737,0.8144043684005737,1.0,1.0,-2.088085651397705,0.9272444844245912,1.1608411073684692,0.4534368515014648,0.8690318465232849,0.8690318465232849,0.0,80.16642761230469,91.0,35470.36328125,0.0,801.9022827148438,1.0,283.1499938964844,285.8606872558594,297.30029296875,299.6673583984375,293.1499938964844,293.1499938964844,283.1499938964844,28648.1171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710878312587738,1.0,0.0,0.0,3.129678726196289,3.129696846008301,6.535710781463422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.37646484375,0.0,980.5064086914062,1895.4371337890625,0.0,1697.6373291015625,0.7769377827644348,1.0,0.0,3.0,1.0,0.0
17912580,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.969482421875,0.9476124048233032,0.3992522358894348,0.3591910898685455,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695739746094,0.8069183230400085,0.2476946413516998,0.2361431419849395,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.96954345703125,0.8399811387062073,0.2816102206707001,0.19802887737751,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695739746094,0.7821217775344849,0.2258439064025879,0.2155780792236328,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.7016720771789551,0.1607944071292877,0.7327121496200562,284.9695129394531,284.95001220703125,298.19049072265625,294.26690673828125,297.7391662597656,297.3790283203125,286.9690246582031,1.0,0.40461266040802,0.8136950731277466,0.8136950731277466,1.0,1.0,-2.0905706882476807,0.928338348865509,1.1622323989868164,0.4539880156517029,0.87522292137146,0.87522292137146,0.0,82.95753479003906,91.0,35458.6796875,0.0,814.0289916992188,1.0,283.1499938964844,285.85870361328125,297.28729248046875,299.65484619140625,293.1499938964844,293.1499938964844,283.1499938964844,28291.83203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124903798103333,1.0,0.0,0.0,3.13031005859375,3.1303279399871826,6.538347747664375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.32958984375,0.0,978.739501953125,1895.4371337890625,0.0,1710.6846923828125,0.7793721556663513,1.0,0.0,3.0,1.0,0.0
17912640,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9639892578125,0.9465208053588868,0.4011529684066772,0.3608105182647705,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.964111328125,0.8053901195526123,0.2481646388769149,0.2366177141666412,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.8384408354759216,0.2820752561092376,0.1983758807182312,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9641418457031,0.7805768847465515,0.2262206375598907,0.2159648686647415,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642944335937,0.6994745135307312,0.1605647504329681,0.7317814826965332,284.96405029296875,284.95001220703125,298.226318359375,294.2625427246094,297.7529296875,297.3750915527344,286.9635314941406,1.0,0.4054847955703735,0.8129857778549194,0.8129857778549194,1.0,1.0,-2.0928492546081543,0.9293344020843506,1.1635149717330933,0.4544767737388611,0.8771601915359497,0.8771601915359497,0.0,83.84928131103516,79.0,35480.98828125,0.0,819.229736328125,1.0,283.1499938964844,285.8504943847656,297.27593994140625,299.6444702148437,293.1499938964844,293.1499938964844,283.1499938964844,28261.923828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134609818458557,1.0,0.0,0.0,3.141472339630127,3.1414904594421387,6.585061100849998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.25244140625,0.0,987.7528686523438,1895.4371337890625,0.0,1718.5604248046875,0.7787277698516846,1.0,0.0,3.0,1.0,0.0
17912700,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681701660156,0.9499834179878236,0.4031893610954284,0.3625449538230896,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681701660156,0.8072600960731506,0.2486495226621627,0.2370438575744629,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681701660156,0.8401843309402466,0.2825565040111542,0.1986870318651199,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681396484375,0.7823373675346375,0.2266115546226501,0.2163030803203582,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681091308594,0.7003601789474487,0.160365954041481,0.7307101488113403,284.9681701660156,284.95001220703125,298.2618408203125,294.2582397460937,297.7671813964844,297.37225341796875,286.9681091308594,1.0,0.4051902890205383,0.8122764825820923,0.8122764825820923,1.0,1.0,-2.094937801361084,0.9302387237548828,1.1646989583969116,0.4549143314361572,0.8851834535598755,0.8851834535598755,0.0,83.35215759277344,79.0,35448.4140625,0.0,819.3157958984375,1.0,283.1499938964844,285.85302734375,297.2654113769531,299.6310119628906,293.1499938964844,293.1499938964844,283.1499938964844,27676.458984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138587236404419,1.0,0.0,0.0,3.135286808013916,3.1353046894073486,6.559154712704185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.4521484375,0.0,978.8815307617188,1895.4371337890625,0.0,1721.7926025390625,0.7794088125228882,1.0,0.0,3.0,1.0,0.0
17912760,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9655456542969,0.9570329189300536,0.4052948355674743,0.3643354177474975,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656066894531,0.8118539452552795,0.2491510659456253,0.2374444901943206,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656066894531,0.8447089195251465,0.2830538153648376,0.198980376124382,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96563720703125,0.7868816256523132,0.2270185649394989,0.2166149020195007,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657287597656,0.7038193941116333,0.1601967066526413,0.7295774221420288,284.965576171875,284.95001220703125,298.2970275878906,294.2539367675781,297.7816772460937,297.3701477050781,286.9652709960937,1.0,0.4039664566516876,0.8120264410972595,0.8120264410972595,1.0,1.0,-2.096935749053955,0.931160032749176,1.1657757759094238,0.4553883671760559,0.8891268968582153,0.8891268968582153,0.0,81.7396011352539,67.0,35461.82421875,0.0,815.337158203125,1.0,283.1499938964844,285.8475036621094,297.2577209472656,299.6229858398437,293.1499938964844,293.1499938964844,283.1499938964844,27450.748046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140457630157471,1.0,0.0,0.0,3.1429476737976074,3.142965793609619,6.591247938558809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.8125,0.0,983.7479858398438,1895.4371337890625,0.0,1723.3135986328125,0.7777976989746094,1.0,0.0,3.0,1.0,0.0
17912820,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9711608886719,0.9668194055557252,0.4074449241161346,0.366135686635971,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710998535156,0.8186709880828857,0.249670073390007,0.2378232926130294,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9711303710937,0.8517791628837585,0.2835673093795776,0.1992561817169189,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710998535156,0.7939139604568481,0.2274423837661743,0.2169046252965927,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.97100830078125,0.7095173001289368,0.1600537449121475,0.7283951044082642,284.9711303710937,284.95001220703125,298.33184814453125,294.24969482421875,297.7962951660156,297.3684997558594,286.9712219238281,1.0,0.4019988477230072,0.8117764592170715,0.8117764592170715,1.0,1.0,-2.0988121032714844,0.9320271611213684,1.1667850017547607,0.4558340013027191,0.8988817930221558,0.8988817930221558,0.0,79.24742889404297,67.0,35423.86328125,0.0,808.0982055664062,1.0,283.1499938964844,285.8514709472656,297.25067138671875,299.61279296875,293.1499938964844,293.1499938964844,283.1499938964844,26759.306640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139989733695984,1.0,0.0,0.0,3.13470458984375,3.1347222328186035,6.556718403771811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.4462890625,0.0,972.5087890625,1895.4371337890625,0.0,1722.9332275390625,0.7778983116149902,1.0,0.0,3.0,1.0,0.0
17912880,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693603515625,0.9786241054534912,0.4096193611621856,0.3679476380348205,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96942138671875,0.8276138305664062,0.2502043843269348,0.2381932139396667,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693908691406,0.8614774346351624,0.2840929925441742,0.1995246410369873,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96942138671875,0.8033814430236816,0.2278810739517212,0.2171846628189087,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695129394531,0.7170113325119019,0.1599334180355072,0.7272017598152161,284.9693908691406,284.95001220703125,298.3663635253906,294.2455444335937,297.8109436035156,297.36724853515625,286.9691162109375,1.0,0.3994369506835937,0.8115264773368835,0.8115264773368835,1.0,1.0,-2.100658178329468,0.9328796863555908,1.167778491973877,0.4562717080116272,0.904532790184021,0.904532790184021,0.0,76.05065155029297,55.0,35436.578125,0.0,798.2980346679688,1.0,283.1499938964844,285.8466796875,297.2457275390625,299.6078186035156,293.1499938964844,293.1499938964844,283.1499938964844,26444.083984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139641046524048,1.0,0.0,0.0,3.141622304916382,3.141639947891236,6.585689789062599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.4921875,0.0,976.1699829101562,1895.4371337890625,0.0,1722.649658203125,0.7820464968681335,1.0,0.0,3.0,1.0,0.0
