time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912940,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579772949219,0.991573691368103,0.4117694497108459,0.3697380721569061,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.8388718366622925,0.2507329285144806,0.238546147942543,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581298828125,0.8739800453186035,0.2846037149429321,0.1997761577367782,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.958251953125,0.8149308562278748,0.2283151596784591,0.2174480855464935,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95855712890625,0.7261067032814026,0.159818485379219,0.7259700298309326,284.9580993652344,284.95001220703125,298.4004821777344,294.2414855957031,297.825439453125,297.365966796875,286.957275390625,1.0,0.3963933885097503,0.8112764954566956,0.8112764954566956,1.0,1.0,-2.10237193107605,0.9336680769920348,1.16870379447937,0.4566768407821655,0.9016965627670288,0.9016965627670288,0.0,72.30973815917969,55.0,35502.0703125,0.0,786.41552734375,1.0,283.1499938964844,285.83172607421875,297.24298095703125,299.6083068847656,293.1499938964844,293.1499938964844,283.1499938964844,26885.912109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141683101654053,1.0,0.0,0.0,3.165496826171875,3.165514707565308,6.686164510938397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.9423828125,0.0,998.8436279296876,1895.4371337890625,0.0,1724.310302734375,0.7851647138595581,1.0,0.0,3.0,1.0,0.0
17913000,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523620605469,0.9990000128746032,0.4140143096446991,0.3671354353427887,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9526062011719,0.850380539894104,0.251246690750122,0.2389032840728759,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9525451660156,0.8867310881614685,0.2850922644138336,0.2000243663787841,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95263671875,0.8258889317512512,0.228735089302063,0.2177167981863021,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.952880859375,0.7350571155548096,0.1596960574388504,0.7248033285140991,284.9524841308594,284.95001220703125,298.4342346191406,294.237548828125,297.8397521972656,297.3647766113281,286.9510498046875,1.0,0.392771303653717,0.8110264539718628,0.8110264539718628,1.0,1.0,-2.0988454818725586,0.9318583011627196,1.1669871807098389,0.4560467600822449,0.8997595906257629,0.8997595906257629,0.0,68.78695678710938,43.0,35469.94921875,0.0,770.7536010742188,1.0,283.1499938964844,285.8236083984375,297.2396240234375,299.6053771972656,293.1499938964844,293.1499938964844,283.1499938964844,27154.6484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144129872322083,1.0,0.0,0.0,3.173647880554199,3.173666000366211,6.720642318214232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.109375,0.0,1007.4259033203124,1895.4371337890625,0.0,1726.301025390625,0.7902823686599731,1.0,0.0,3.0,1.0,0.0
17913060,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9279479980469,0.9990000128746032,0.4175215363502502,0.3553099930286407,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9283752441406,0.8599313497543335,0.2517168223857879,0.23926842212677,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9282531738281,0.8971312642097473,0.2855258285999298,0.2002730965614318,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.92852783203125,0.8346715569496155,0.2291127890348434,0.2179939895868301,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291687011719,0.7422401905059814,0.1595533341169357,0.7237250804901123,284.9281616210937,284.95001220703125,298.4676208496094,294.2337646484375,297.8566589355469,297.3688659667969,286.9260559082031,1.0,0.3882767260074615,0.8107981085777283,0.8107981085777283,1.0,1.0,-2.0844926834106445,0.924968719482422,1.159523844718933,0.4521542489528656,0.8803958296775818,0.8803958296775818,0.0,65.86479949951172,43.0,35310.23046875,0.0,747.9639282226562,1.0,283.1499938964844,285.80084228515625,297.2351989746094,299.5975341796875,293.1499938964844,293.1499938964844,283.1499938964844,28382.5859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145524621009827,1.0,0.0,0.0,3.185627222061157,3.185645580291748,6.771473977096321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.26220703125,0.0,1025.554443359375,1895.4371337890625,0.0,1727.436279296875,0.791283905506134,1.0,0.0,3.0,1.0,0.0
17913120,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91717529296875,0.9990000128746032,0.4222830832004547,0.3417515456676483,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173278808594,0.8715401291847229,0.2521699965000152,0.2395912557840347,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9172668457031,0.9098037481307985,0.2859353125095367,0.2004826962947845,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173889160156,0.8452559113502502,0.2294740527868271,0.2182303071022033,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176330566406,0.7510934472084045,0.1594370752573013,0.7226088047027588,284.917236328125,284.95001220703125,298.5006408691406,294.23016357421875,297.8768005371094,297.3792419433594,286.916259765625,1.0,0.3831490278244018,0.810569703578949,0.810569703578949,1.0,1.0,-2.0677945613861084,0.9169278740882874,1.1508667469024658,0.4477720558643341,0.8637660145759583,0.8637660145759583,0.0,62.619815826416016,46.0,35030.90625,0.0,722.390869140625,1.0,283.1499938964844,285.79522705078125,297.22613525390625,299.574951171875,293.1499938964844,293.1499938964844,283.1499938964844,29407.568359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713905930519104,1.0,0.0,0.0,3.1656277179718018,3.165646314620972,6.686718165838101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.60498046875,0.0,1015.31689453125,1895.4371337890625,0.0,1722.17626953125,0.7848829030990601,1.0,0.0,3.0,1.0,0.0
17913180,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9241638183594,0.9990000128746032,0.4278318583965301,0.3316609859466553,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9239807128906,0.880882203578949,0.2526592016220093,0.2399534285068512,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9240417480469,0.9206327199935912,0.28638556599617,0.2007208317518234,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9239196777344,0.8537910580635071,0.2298681139945984,0.2185046672821045,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9236145019531,0.7581789493560791,0.159396693110466,0.7218685150146484,284.924072265625,284.95001220703125,298.53326416015625,294.22674560546875,297.8992919921875,297.39404296875,286.9249572753906,1.0,0.3797877728939056,0.8103413581848145,0.8103413581848145,1.0,1.0,-2.055826187133789,0.9111915826797484,1.144634485244751,0.4444906711578369,0.8580740094184875,0.8580740094184875,0.0,60.28474044799805,46.0,34735.16015625,0.0,704.2686767578125,1.0,283.1499938964844,285.8078308105469,297.2143859863281,299.5439147949219,293.1499938964844,293.1499938964844,283.1499938964844,29363.546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122586369514465,1.0,0.0,0.0,3.1220479011535645,3.122066020965576,6.503879603769747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.962890625,0.0,978.8235473632812,1895.4371337890625,0.0,1708.806396484375,0.777927577495575,1.0,0.0,3.0,1.0,0.0
17913240,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.93048095703125,0.9990000128746032,0.4335130155086517,0.3237146139144897,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93035888671875,0.8887470364570618,0.2531910836696625,0.2403760552406311,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.930419921875,0.9298784136772156,0.2868838608264923,0.2010080069303512,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9303283691406,0.8610276579856873,0.2303007096052169,0.2188356816768646,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301147460937,0.7641634941101074,0.1594287157058715,0.7215689420700073,284.930419921875,284.95001220703125,298.5654602050781,294.2235717773437,297.92205810546875,297.4095764160156,286.9311828613281,1.0,0.3771437704563141,0.8101129531860352,0.8101129531860352,1.0,1.0,-2.047169208526612,0.9070253372192384,1.140143871307373,0.4421473145484924,0.8547484278678894,0.8547484278678894,0.0,58.512001037597656,49.0,34546.44921875,0.0,690.989501953125,1.0,283.1499938964844,285.8153076171875,297.20587158203125,299.5207824707031,293.1499938964844,293.1499938964844,283.1499938964844,29170.7890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101908326148987,1.0,0.0,0.0,3.09644103050232,3.096458911895752,6.397627316800936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.1513671875,0.0,956.7569580078124,1895.4371337890625,0.0,1692.0865478515625,0.7690433859825134,1.0,0.0,3.0,1.0,0.0
17913300,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9451599121094,0.9990000128746032,0.4391558766365051,0.3173220753669739,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449768066406,0.8954505324363708,0.2537585496902466,0.2408452183008194,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450378417969,0.9376784563064576,0.287419706583023,0.2013313770294189,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94488525390625,0.8672431111335754,0.2307650595903396,0.2192097753286361,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94451904296875,0.769282341003418,0.1595145463943481,0.721603512763977,284.945068359375,284.95001220703125,298.5972900390625,294.2206115722656,297.94439697265625,297.42462158203125,286.94610595703125,1.0,0.3751528859138489,0.8098845481872559,0.8098845481872559,1.0,1.0,-2.040931224822998,0.904017210006714,1.1369140148162842,0.4404415786266327,0.8603776693344116,0.8603776693344116,0.0,57.13268280029297,49.0,34359.03515625,0.0,681.1317138671875,1.0,283.1499938964844,285.8311767578125,297.20001220703125,299.50030517578125,293.1499938964844,293.1499938964844,283.1499938964844,28238.220703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079623937606812,1.0,0.0,0.0,3.061627149581909,3.061644554138184,6.254576874198392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.13037109375,0.0,923.0881958007812,1895.4371337890625,0.0,1674.1485595703125,0.7630775570869446,1.0,0.0,3.0,1.0,0.0
17913360,297.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95098876953125,0.9990000128746032,0.4446629881858825,0.3123376369476318,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.9009924530982972,0.2543492615222931,0.2413567900657653,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.9439938068389891,0.2879758477210998,0.2016864717006683,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95086669921875,0.8724141120910645,0.2312497794628143,0.2196228355169296,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9507141113281,0.7735027074813843,0.159634381532669,0.721899151802063,284.9509582519531,284.95001220703125,298.6286926269531,294.2179260253906,297.96600341796875,297.43853759765625,286.9515380859375,1.0,0.3737391531467438,0.8100596070289612,0.8100596070289612,1.0,1.0,-2.036834239959717,0.902086615562439,1.1347476243972778,0.4393538236618042,0.8637338280677795,0.8637338280677795,0.0,56.09420394897461,52.0,34263.28125,0.0,674.2283325195312,1.0,283.1499938964844,285.83599853515625,297.1982421875,299.489990234375,293.1499938964844,293.1499938964844,283.1499938964844,27655.603515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060121893882751,1.0,0.0,0.0,3.048050880432129,3.048068046569824,6.199229574122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.50732421875,0.0,908.7835693359376,1895.4371337890625,0.0,1658.5194091796875,0.7563762068748474,1.0,0.0,3.0,1.0,0.0
17913420,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.96343994140625,0.9990000128746032,0.4499894082546234,0.3086670637130737,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9633178710937,0.9053918719291688,0.2549545466899872,0.2418926060199737,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96337890625,0.9488287568092346,0.2885415554046631,0.2020558565855026,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.8764925003051758,0.2317466288805008,0.2200579643249511,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629821777344,0.7767698168754578,0.15977144241333,0.7223460674285889,284.9634094238281,284.95001220703125,298.65966796875,294.2155456542969,297.98663330078125,297.45098876953125,286.9641418457031,1.0,0.3728325664997101,0.8102346062660217,0.8102346062660217,1.0,1.0,-2.0345699787139893,0.901036024093628,1.1335340738296509,0.4387530386447906,0.8743969798088074,0.8743969798088074,0.0,55.3583984375,52.0,34160.2734375,0.0,669.86376953125,1.0,283.1499938964844,285.8479919433594,297.1976928710937,299.4810791015625,293.1499938964844,293.1499938964844,283.1499938964844,26587.1796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043129205703735,1.0,0.0,0.0,3.0256881713867188,3.025704860687256,6.108599563958705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.53466796875,0.0,884.808349609375,1895.4371337890625,0.0,1644.95458984375,0.7529518604278564,1.0,0.0,3.0,1.0,0.0
17913480,297.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664306640625,0.9990000128746032,0.4551065266132355,0.3061853051185608,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664001464844,0.9087868928909302,0.2555655539035797,0.2424502670764923,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664001464844,0.952309250831604,0.2891054451465606,0.2024377882480621,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.96636962890625,0.8795139789581299,0.2322472929954528,0.2205125838518142,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96630859375,0.7791050672531128,0.159911960363388,0.7228919267654419,284.9664001464844,284.95001220703125,298.6902160644531,294.2134704589844,298.0061950683594,297.4617919921875,286.96661376953125,1.0,0.3723736107349396,0.810409665107727,0.810409665107727,1.0,1.0,-2.0339174270629883,0.900755763053894,1.133161544799805,0.4385773539543152,0.8814787864685059,0.8814787864685059,0.0,54.88801574707031,70.0,34140.2265625,0.0,667.7130737304688,1.0,283.1499938964844,285.8485412597656,297.1994934082031,299.48016357421875,293.1499938964844,293.1499938964844,283.1499938964844,25974.826171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030947208404541,1.0,0.0,0.0,3.0238046646118164,3.0238215923309326,6.100997325120261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.94140625,0.0,879.5665283203125,1895.4371337890625,0.0,1635.2611083984375,0.7487955093383789,1.0,0.0,3.0,1.0,0.0
17913540,297.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801330566406,0.9990000128746032,0.4597050249576568,0.3102410733699798,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798889160156,0.905303716659546,0.2561915814876556,0.2430593520402908,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800109863281,0.9484219551086426,0.2896770238876343,0.2028515189886093,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97979736328125,0.8762736320495605,0.2327608466148376,0.2210171818733215,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793395996094,0.7759097218513489,0.1600567400455474,0.7236635684967041,284.98004150390625,284.95001220703125,298.7203369140625,294.2117614746094,298.0243225097656,297.47003173828125,286.98162841796875,1.0,0.3746518194675445,0.8105846643447876,0.8105846643447876,1.0,1.0,-2.041533231735229,0.9044666886329652,1.1370666027069092,0.4404346644878387,0.8979557752609253,0.8979557752609253,0.0,55.82070541381836,70.0,34170.48046875,0.0,677.0638427734375,1.0,283.1499938964844,285.8604736328125,297.201171875,299.47955322265625,293.1499938964844,293.1499938964844,283.1499938964844,24914.00390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022071480751038,1.0,0.0,0.0,3.012125492095948,3.012141704559326,6.053958259144565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.53173828125,0.0,864.100341796875,1895.4371337890625,0.0,1628.215087890625,0.7477713227272034,1.0,0.0,3.0,1.0,0.0
17913600,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98974609375,0.9990000128746032,0.4632622599601745,0.3191077709197998,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895935058594,0.8973801732063293,0.2568311393260956,0.2437226474285125,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896850585937,0.9391660690307616,0.290256142616272,0.2033015638589859,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98956298828125,0.8687278032302856,0.2332850694656372,0.2215732932090759,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892578125,0.7689013481140137,0.1601831465959549,0.7245938181877136,284.9896850585937,284.95001220703125,298.75,294.2104187011719,298.0390625,297.472412109375,286.9908447265625,1.0,0.3784910440444946,0.8107597231864929,0.8107597231864929,1.0,1.0,-2.0552964210510254,0.9111022353172302,1.14419424533844,0.4439795017242431,0.9161149859428406,0.9161149859428406,0.0,57.83187484741211,88.0,34358.85546875,0.0,695.2595825195312,1.0,283.1499938964844,285.86309814453125,297.2058410644531,299.4913635253906,293.1499938964844,293.1499938964844,283.1499938964844,24089.67578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020270228385925,1.0,0.0,0.0,3.026486873626709,3.026503086090088,6.111824859544868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.04150390625,0.0,869.9276123046875,1895.4371337890625,0.0,1626.7867431640625,0.7530898451805115,1.0,0.0,3.0,1.0,0.0
17913660,297.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888000488281,0.9990000128746032,0.4657855927944183,0.3316504657268524,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98876953125,0.8864875435829163,0.2575457990169525,0.2444451451301574,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888000488281,0.9260877370834352,0.2908958792686462,0.2037882655858993,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98876953125,0.8584737777709961,0.2338837385177612,0.2221869677305221,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98876953125,0.7594839930534363,0.1603441089391708,0.7256407737731934,284.9888000488281,284.95001220703125,298.77899169921875,294.2089233398437,298.05047607421875,297.4690246582031,286.9892578125,1.0,0.3837056457996368,0.8105663657188416,0.8105663657188416,1.0,1.0,-2.0737998485565186,0.9199617505073548,1.153838038444519,0.4487225413322449,0.9287514686584472,0.9287514686584472,0.0,60.73720932006836,88.0,34680.8828125,0.0,720.7916870117188,1.0,283.1499938964844,285.8528747558594,297.2137451171875,299.5152587890625,293.1499938964844,293.1499938964844,283.1499938964844,24004.177734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702957808971405,1.0,0.0,0.0,3.06740665435791,3.067423343658448,6.278212936194905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.8125,0.0,901.031494140625,1895.4371337890625,0.0,1634.17333984375,0.7595784664154053,1.0,0.0,3.0,1.0,0.0
17913720,297.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939270019531,0.9990000128746032,0.467392086982727,0.3469890058040619,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938049316406,0.8739970922470093,0.2583940327167511,0.2453028708696365,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938659667969,0.9111407399177552,0.2916513979434967,0.2043628096580505,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937744140625,0.8469098806381226,0.2346161454916,0.2229360193014145,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935913085937,0.7489416599273682,0.160592570900917,0.7271410822868347,284.9938659667969,284.95001220703125,298.80712890625,294.206787109375,298.0590515136719,297.4610595703125,286.9947814941406,1.0,0.390116810798645,0.810373067855835,0.810373067855835,1.0,1.0,-2.0966365337371826,0.9308993220329284,1.165737271308899,0.4546013176441192,0.9458361864089966,0.9458361864089966,0.0,64.43042755126953,106.0,35018.0703125,0.0,753.2747802734375,1.0,283.1499938964844,285.8491516113281,297.22088623046875,299.5408935546875,293.1499938964844,293.1499938964844,283.1499938964844,23791.361328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048366665840149,1.0,0.0,0.0,3.1013622283935547,3.101379156112671,6.417979534489859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.69189453125,0.0,926.5364379882812,1895.4371337890625,0.0,1649.130615234375,0.7700567841529846,1.0,0.0,3.0,1.0,0.0
17913780,297.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99139404296875,0.9990000128746032,0.468134343624115,0.3645901679992676,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99139404296875,0.860827624797821,0.2593382894992828,0.2462947964668274,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99139404296875,0.8964106440544128,0.2924829721450805,0.2050239592790603,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99139404296875,0.8348248600959778,0.2354450076818466,0.2238193750381469,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99139404296875,0.7379825115203857,0.1608899235725402,0.7290645837783813,284.99139404296875,284.95001220703125,298.8344421386719,294.2040710449219,298.0650939941406,297.448974609375,286.9917907714844,1.0,0.3975527882575989,0.8101797699928284,0.8101797699928284,1.0,1.0,-2.123127222061157,0.9435949921607972,1.1795322895050049,0.4614445269107818,0.9584907293319702,0.9584907293319702,0.0,68.85848236083984,106.0,35466.96484375,0.0,792.3045654296875,1.0,283.1499938964844,285.8351135253906,297.2276916503906,299.5735168457031,293.1499938964844,293.1499938964844,283.1499938964844,24055.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076801061630249,1.0,0.0,0.0,3.1582159996032715,3.158233404159546,6.655443485215073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.1318359375,0.0,974.444091796875,1895.4371337890625,0.0,1671.88232421875,0.7805318832397461,1.0,0.0,3.0,1.0,0.0
17913840,297.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.995849609375,0.9990000128746032,0.4680643081665039,0.38406702876091,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957275390625,0.8475977182388306,0.2603518962860107,0.2473848313093185,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957580566406,0.8816275596618652,0.2933646738529205,0.2057430297136306,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99566650390625,0.8225383162498474,0.2363434433937072,0.2248015254735946,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.7268893718719482,0.1612097918987274,0.7312495112419128,284.99578857421875,284.95001220703125,298.8609313964844,294.20074462890625,298.06884765625,297.43328857421875,286.9966735839844,1.0,0.4058468341827392,0.8099864721298218,0.8099864721298218,1.0,1.0,-2.152492046356201,0.957677960395813,1.1948142051696775,0.4690462946891784,0.9758422374725342,0.9758422374725342,0.0,73.98670196533203,109.0,35902.359375,0.0,837.4382934570312,1.0,283.1499938964844,285.82891845703125,297.2318420410156,299.603759765625,293.1499938964844,293.1499938964844,283.1499938964844,24116.7265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711182177066803,1.0,0.0,0.0,3.203960418701172,3.2039783000946045,6.849637657069252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.39208984375,0.0,1013.1937255859376,1895.4371337890625,0.0,1700.0936279296875,0.7939496040344238,1.0,0.0,3.0,1.0,0.0
17913900,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897155761719,0.9990000128746032,0.4674980938434601,0.4001051485538482,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898986816406,0.8378815650939941,0.2614043354988098,0.24850694835186,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898376464844,0.8705434799194336,0.2942665517330169,0.2064734548330307,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98992919921875,0.8131251931190491,0.2372806966304779,0.2258155196905136,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901733398437,0.7183049917221069,0.1615271419286728,0.7333795428276062,284.98980712890625,284.95001220703125,298.8866271972656,294.19683837890625,298.071044921875,297.4154663085937,286.98931884765625,1.0,0.4125620126724243,0.8097931742668152,0.8097931742668152,1.0,1.0,-2.1777665615081787,0.969770610332489,1.207995891571045,0.4757170975208282,0.9864697456359864,0.9864697456359864,0.0,78.4247055053711,109.0,36359.8125,0.0,877.2892456054688,1.0,283.1499938964844,285.8104858398437,297.23443603515625,299.6365051269531,293.1499938964844,293.1499938964844,283.1499938964844,24611.986328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152766585350037,1.0,0.0,0.0,3.268909454345703,3.268928050994873,7.130157086976396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.76318359375,0.0,1072.7685546875,1895.4371337890625,0.0,1733.3358154296875,0.8064609169960022,1.0,0.0,3.0,1.0,0.0
17913960,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858093261719,0.9990000128746032,0.4669281840324402,0.4140785336494446,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98590087890625,0.8301335573196411,0.2624825239181518,0.2496408969163894,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858703613281,0.8616442680358887,0.2951752841472626,0.2071987092494964,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859313964844,0.8051285147666931,0.2382439821958542,0.2268418371677398,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98602294921875,0.7109106779098511,0.1618471145629882,0.7354252934455872,284.9858703613281,284.95001220703125,298.9115600585937,294.1924133300781,298.0734558105469,297.3988342285156,286.9856872558594,1.0,0.4187266230583191,0.8088980913162231,0.8088980913162231,1.0,1.0,-2.2004754543304443,0.9805557131767272,1.2199198007583618,0.4815468788146972,0.9963842034339904,0.9963842034339904,0.0,82.44041442871094,112.0,36719.30859375,0.0,913.9362182617188,1.0,283.1499938964844,285.7979736328125,297.2326965332031,299.65985107421875,293.1499938964844,293.1499938964844,283.1499938964844,24994.0546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194733619689941,1.0,0.0,0.0,3.316313028335572,3.3163318634033203,7.338449563576432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.69775390625,0.0,1117.8280029296875,1895.4371337890625,0.0,1767.6904296875,0.8205136656761169,1.0,0.0,3.0,1.0,0.0
17914020,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716491699219,0.9937947988510132,0.4666717946529388,0.4201646149158478,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.97216796875,0.8210382461547852,0.2635673284530639,0.2508323490619659,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9720458984375,0.8514150381088257,0.296073704957962,0.2079548239707946,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9722900390625,0.7954165935516357,0.239213615655899,0.2279253602027893,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9728698730469,0.7017275094985962,0.1621660739183426,0.7376680374145508,284.9719543457031,284.95001220703125,298.93572998046875,294.1874694824219,298.0765991210937,297.3845520019531,286.9698486328125,1.0,0.4240959882736206,0.8080029487609863,0.8080029487609863,1.0,1.0,-2.2139647006988525,0.9868335127830504,1.2271311283111572,0.485239028930664,0.997138738632202,0.997138738632202,0.0,87.09123992919922,112.0,37034.90625,0.0,944.6470336914062,1.0,283.1499938964844,285.77423095703125,297.22833251953125,299.68023681640625,293.1499938964844,293.1499938964844,283.1499938964844,25781.3359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236039042472839,1.0,0.0,0.0,3.3775017261505127,3.377521276473999,7.611748742419877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.38916015625,0.0,1179.8575439453125,1895.4371337890625,0.0,1801.7750244140625,0.832417905330658,1.0,0.0,3.0,1.0,0.0
17914080,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9552307128906,0.9836881160736084,0.4676815867424011,0.4206698834896087,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.95556640625,0.8121458292007446,0.264644980430603,0.2520231306552887,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9554748535156,0.8418198823928833,0.2969462275505066,0.2086973637342453,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9556579589844,0.7861156463623047,0.2401762306690216,0.2290083169937133,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560546875,0.6928244829177856,0.1624987721443176,0.7399358153343201,284.9554138183594,284.95001220703125,298.959228515625,294.1820373535156,298.0834655761719,297.37774658203125,286.95416259765625,1.0,0.4286395907402038,0.8071078658103943,0.8071078658103943,1.0,1.0,-2.2207794189453125,0.989984393119812,1.23079514503479,0.486842542886734,0.9904592037200928,0.9904592037200928,0.0,91.75542449951172,100.0,37177.67578125,0.0,969.0809936523438,1.0,283.1499938964844,285.7549743652344,297.21905517578125,299.6849670410156,293.1499938964844,293.1499938964844,283.1499938964844,26548.822265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271556854248047,1.0,0.0,0.0,3.4139556884765625,3.413975954055786,7.77694594944478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.423828125,0.0,1219.9302978515625,1895.4371337890625,0.0,1831.2933349609373,0.8442484736442566,1.0,0.0,3.0,1.0,0.0
17914140,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93829345703125,0.9808084964752196,0.4694316983222961,0.4219808578491211,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385986328125,0.8097918629646301,0.2657482028007507,0.2531127631664276,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93853759765625,0.8391568660736084,0.2978318035602569,0.2093545496463775,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386901855469,0.7837202548980713,0.2411628663539886,0.2299893647432327,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9391174316406,0.690211832523346,0.1628912836313247,0.7418519854545593,284.9384765625,284.95001220703125,298.9820251464844,294.1761169433594,298.09283447265625,297.3760070800781,286.9373779296875,1.0,0.4306717216968536,0.8062127828598022,0.8062127828598022,1.0,1.0,-2.2282490730285645,0.9934495091438292,1.23479962348938,0.4886133968830108,0.9780548810958862,0.9780548810958862,0.0,93.56065368652344,100.0,37357.26953125,0.0,983.2684326171876,1.0,283.1499938964844,285.7337951660156,297.20751953125,299.6854553222656,293.1499938964844,293.1499938964844,283.1499938964844,27661.701171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300180196762085,1.0,0.0,0.0,3.4579668045043945,3.4579875469207764,7.978751455084421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.45703125,0.0,1270.7266845703125,1895.4371337890625,0.0,1855.2191162109373,0.8525331616401672,1.0,0.0,3.0,1.0,0.0
17914200,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9323425292969,0.9824574589729308,0.4715470373630523,0.4236970245838165,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93243408203125,0.8113393187522888,0.2668993175029754,0.2541634440422058,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324035644531,0.8403851985931396,0.2987593412399292,0.2099761515855789,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324645996094,0.785266101360321,0.2421939224004745,0.230929359793663,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9325561523437,0.6912475228309631,0.1633596122264862,0.7437294721603394,284.9324035644531,284.95001220703125,299.0041809082031,294.1697692871094,298.103271484375,297.37677001953125,286.9321594238281,1.0,0.4314763247966766,0.8053176999092102,0.8053176999092102,1.0,1.0,-2.2357027530670166,0.9968968629837036,1.238805890083313,0.4904148280620575,0.9689332842826844,0.9689332842826844,0.0,93.57120513916016,88.0,37467.49609375,0.0,990.8316650390624,1.0,283.1499938964844,285.72491455078125,297.1948547363281,299.6796875,293.1499938964844,293.1499938964844,283.1499938964844,28434.439453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322108745574951,1.0,0.0,0.0,3.4788496494293213,3.4788706302642822,8.075410278252093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.6669921875,0.0,1297.0089111328125,1895.4371337890625,0.0,1873.6302490234373,0.8609161972999573,1.0,0.0,3.0,1.0,0.0
17914260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242248535156,0.9872924089431764,0.4738598763942718,0.425616979598999,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.92431640625,0.8157831430435181,0.2681098878383636,0.2552152872085571,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242858886719,0.8445967435836792,0.2997417449951172,0.2105956822633743,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.92431640625,0.7898252010345459,0.2432801276445388,0.2318666130304336,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9244689941406,0.6950747966766357,0.1639077365398407,0.7457162141799927,284.9242553710937,284.95001220703125,299.02569580078125,294.1629638671875,298.1142272949219,297.37896728515625,286.9241027832031,1.0,0.4313073456287384,0.804642379283905,0.804642379283905,1.0,1.0,-2.243528127670288,1.0005546808242798,1.2429734468460083,0.492342859506607,0.9562324285507202,0.9562324285507202,0.0,92.25383758544922,88.0,37616.02734375,0.0,993.740966796875,1.0,283.1499938964844,285.71240234375,297.1835327148437,299.676513671875,293.1499938964844,293.1499938964844,283.1499938964844,29493.71875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340251207351685,1.0,0.0,0.0,3.5093934535980225,3.5094149112701416,8.217835443247168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.76953125,0.0,1335.4852294921875,1895.4371337890625,0.0,1888.915283203125,0.8660902976989746,1.0,0.0,3.0,1.0,0.0
17914320,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9256591796875,0.9943708181381226,0.476300984621048,0.427634060382843,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255676269531,0.8226186037063599,0.269385278224945,0.2562811970710754,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.92559814453125,0.8514854907989502,0.3007846176624298,0.2112218141555786,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255676269531,0.7970259189605713,0.2444262653589248,0.2328138351440429,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9254455566406,0.7013245224952698,0.1645335406064987,0.7478499412536621,284.9256286621094,284.95001220703125,299.0466003417969,294.1557922363281,298.1254577636719,297.3820495605469,286.92608642578125,1.0,0.430382490158081,0.8039669990539551,0.8039669990539551,1.0,1.0,-2.251683473587036,1.004373550415039,1.2473100423812866,0.4943554103374481,0.948619306087494,0.948619306087494,0.0,89.89402770996094,76.0,37707.640625,0.0,992.9999389648438,1.0,283.1499938964844,285.7106018066406,297.1724853515625,299.6703796386719,293.1499938964844,293.1499938964844,283.1499938964844,30133.77734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354930639266968,1.0,0.0,0.0,3.5195252895355225,3.5195469856262207,8.26535369924386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.31591796875,0.0,1350.472900390625,1895.4371337890625,0.0,1901.316650390625,0.8719599843025208,1.0,0.0,3.0,1.0,0.0
17914380,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223022460937,0.9990000128746032,0.4789189994335174,0.4266671240329742,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92236328125,0.8302916288375854,0.2707174122333526,0.2574014365673065,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223327636719,0.8594774007797241,0.3018782436847687,0.2118852287530899,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.92236328125,0.805199384689331,0.2456241995096206,0.2338105291128158,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9224548339844,0.708465039730072,0.1652251034975052,0.7502849102020264,284.9223327636719,284.95001220703125,299.0669250488281,294.1482238769531,298.13671875,297.3859558105469,286.9219665527344,1.0,0.4287282824516296,0.8032916784286499,0.8032916784286499,1.0,1.0,-2.256350517272949,1.00644850730896,1.2499020099639893,0.4957252442836761,0.9378355145454408,0.9378355145454408,0.0,87.21910858154297,76.0,37810.7734375,0.0,987.6691284179688,1.0,283.1499938964844,285.7022399902344,297.1629333496094,299.6679077148437,293.1499938964844,293.1499938964844,283.1499938964844,31063.15234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368518710136414,1.0,0.0,0.0,3.542018175125122,3.5420403480529785,8.371338253709837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.78369140625,0.0,1380.4736328125,1895.4371337890625,0.0,1912.8236083984373,0.8751915693283081,1.0,0.0,3.0,1.0,0.0
17914440,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.91748046875,0.9990000128746032,0.4826136827468872,0.4173673987388611,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9175720214844,0.8372189402580261,0.2720783948898315,0.2585754096508026,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.91754150390625,0.866737425327301,0.3029902577400207,0.2125822454690933,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176025390625,0.8123418688774109,0.2468470185995102,0.2348568886518478,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.917724609375,0.7146525382995605,0.1659644693136215,0.753033459186554,284.91754150390625,284.95001220703125,299.0867004394531,294.14031982421875,298.1502685546875,297.3946838378906,286.9174194335937,1.0,0.4261482357978821,0.8026162981987,0.8026162981987,1.0,1.0,-2.252280235290528,1.0043275356292725,1.2479526996612549,0.4947790205478668,0.9246169924736024,0.9246169924736024,0.0,84.77845764160156,64.0,37739.59375,0.0,974.0420532226562,1.0,283.1499938964844,285.6973571777344,297.1520080566406,299.6567687988281,293.1499938964844,293.1499938964844,283.1499938964844,31823.220703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737892746925354,1.0,0.0,0.0,3.541215181350708,3.5412373542785645,8.367542818632501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.53955078125,0.0,1385.154541015625,1895.4371337890625,0.0,1921.6553955078125,0.8785714507102966,1.0,0.0,3.0,1.0,0.0
17914500,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091491699219,0.9990000128746032,0.4874641895294189,0.4060583710670471,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90924072265625,0.8457469940185547,0.2734758555889129,0.2597672641277313,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092102050781,0.875752866268158,0.3041269481182098,0.2132849097251892,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092712402344,0.8206349015235901,0.2481024861335754,0.2359173744916916,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.909423828125,0.7218495011329651,0.1667764484882354,0.7559905052185059,284.9091796875,284.95001220703125,299.10595703125,294.1320495605469,298.1666564941406,297.4091491699219,286.90887451171875,1.0,0.4228868186473846,0.8019409775733948,0.8019409775733948,1.0,1.0,-2.2459640502929688,1.0012414455413818,1.2447224855422974,0.4927684068679809,0.9068176746368408,0.9068176746368408,0.0,81.82228088378906,64.0,37657.67578125,0.0,956.2974243164062,1.0,283.1499938964844,285.6889038085937,297.1397705078125,299.6418151855469,293.1499938964844,293.1499938964844,283.1499938964844,33057.76953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384700775146484,1.0,0.0,0.0,3.545009136199951,3.545031785964966,8.385482033190783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.7294921875,0.0,1398.0870361328125,1895.4371337890625,0.0,1926.5601806640625,0.8777995705604553,1.0,0.0,3.0,1.0,0.0
17914560,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90985107421875,0.9990000128746032,0.4933293163776397,0.3929079473018646,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097900390625,0.8560712933540344,0.2749228179454803,0.2609831392765045,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098205566406,0.8866344094276428,0.3053045272827148,0.2139976769685745,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097900390625,0.830264687538147,0.2494023591279983,0.2369978874921798,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096984863281,0.7302148342132568,0.1676781773567199,0.7592385411262512,284.9098205566406,284.95001220703125,299.1247253417969,294.1235046386719,298.1855163574219,297.4285583496094,286.9100036621094,1.0,0.4190265834331512,0.8014774322509766,0.8014774322509766,1.0,1.0,-2.2376866340637207,0.9971792101860046,1.2405074834823608,0.490549087524414,0.8936115503311157,0.8936115503311157,0.0,78.46834564208984,67.0,37495.2109375,0.0,935.2618408203124,1.0,283.1499938964844,285.69122314453125,297.1258239746094,299.6193542480469,293.1499938964844,293.1499938964844,283.1499938964844,33822.27734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384388446807861,1.0,0.0,0.0,3.52571964263916,3.525742053985596,8.294474014292064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.375,0.0,1383.5069580078125,1895.4371337890625,0.0,1926.2945556640625,0.8711906671524048,1.0,0.0,3.0,1.0,0.0
17914620,297.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9239196777344,0.9990000128746032,0.4998718798160553,0.3829911351203918,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9236145019531,0.8647429943084717,0.2764544785022735,0.2622934281826019,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237060546875,0.8955582976341248,0.3065636754035949,0.2147760987281799,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9235534667969,0.8382017016410828,0.2507795095443725,0.2381670325994491,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9230651855469,0.7371572852134705,0.1686989068984985,0.7631050944328308,284.9237670898437,284.95001220703125,299.1430053710937,294.1146545410156,298.20635986328125,297.4516296386719,286.9252319335937,1.0,0.4169411063194275,0.8010138869285583,0.8010138869285583,1.0,1.0,-2.2343204021453857,0.9955174922943116,1.2388029098510742,0.4894630014896393,0.8915249705314636,0.8915249705314636,0.0,76.08415985107422,67.0,37333.58203125,0.0,922.87158203125,1.0,283.1499938964844,285.7071838378906,297.11090087890625,299.5923156738281,293.1499938964844,293.1499938964844,283.1499938964844,33528.6328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737752377986908,1.0,0.0,0.0,3.4871981143951416,3.487220287322998,8.114215575005801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.37939453125,0.0,1341.8077392578125,1895.4371337890625,0.0,1920.4635009765625,0.8651066422462463,1.0,0.0,3.0,1.0,0.0
17914680,297.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.93560791015625,0.9990000128746032,0.5065271258354187,0.3750156164169311,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9353942871094,0.8724254965782166,0.2780672907829284,0.2637056112289428,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354553222656,0.9032872915267944,0.3078994750976562,0.2156278491020202,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9353332519531,0.8452098965644836,0.2522300481796264,0.2394306808710098,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349670410156,0.7433744668960571,0.1698255538940429,0.7675859928131104,284.9355163574219,284.95001220703125,299.16082763671875,294.10552978515625,298.2271728515625,297.4749755859375,286.9367370605469,1.0,0.4155735075473785,0.8005504012107849,0.8005504012107849,1.0,1.0,-2.2343556880950928,0.9954740405082704,1.2388817071914673,0.4893353283405304,0.8926118016242981,0.8926118016242981,0.0,74.29068756103516,70.0,37282.38671875,0.0,916.0819091796876,1.0,283.1499938964844,285.7169494628906,297.0990600585937,299.5740051269531,293.1499938964844,293.1499938964844,283.1499938964844,33130.28125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369381189346313,1.0,0.0,0.0,3.469569683074951,3.4695916175842285,8.032385494516348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.4794921875,0.0,1321.1329345703125,1895.4371337890625,0.0,1913.5548095703125,0.8578517436981201,1.0,0.0,3.0,1.0,0.0
